time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947920,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804625630378723,0.416776031255722,0.3808935284614563,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849214911460876,0.6158803701400757,0.5879019498825073,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9523969888687134,0.7558202743530273,0.5302324295043945,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.799346387386322,0.447755217552185,0.4300802946090698,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6411449313163757,0.2273963838815689,1.0568581819534302,284.9863586425781,284.95001220703125,303.1073608398437,294.7719421386719,298.5846252441406,297.0984802246094,284.98553466796875,1.0,0.7090339064598083,0.3349578976631164,0.3349578976631164,1.0,1.0,-3.586133480072021,0.8844929933547974,2.7016403675079346,0.07314133644104,0.9275258183479308,0.9275258183479308,0.0,274.4057006835937,277.0,64424.3046875,0.0,4311.79541015625,1.0,278.7417297363281,282.9466247558594,297.74517822265625,301.8671264648437,293.1499938964844,293.1499938964844,278.45001220703125,34175.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874176144599915,1.0,0.0,0.0,3.662348985671997,3.662372589111328,8.949787684287003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.0546875,0.0,1533.2545166015625,1895.4371337890625,0.0,3286.04931640625,0.9067887663841248,1.0,0.0,3.0,1.0,0.0
17947980,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7769147753715515,0.4144485890865326,0.3792065978050232,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8810070753097534,0.6129024028778076,0.5855299234390259,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.949188232421875,0.7550983428955078,0.5301041007041931,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.796083927154541,0.4460232853889465,0.4288045465946197,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6382840275764465,0.2259287536144256,1.0515419244766235,284.89813232421875,284.95001220703125,303.0726013183594,294.77813720703125,298.5692443847656,297.09039306640625,284.8996276855469,1.0,0.7087877988815308,0.3350351452827453,0.3350351452827453,1.0,1.0,-3.5731751918792725,0.8808740377426147,2.692301273345948,0.0722902342677116,0.8444340825080872,0.8444340825080872,0.0,277.2334289550781,277.0,64743.33984375,0.0,4294.42041015625,1.0,278.4638366699219,282.8444519042969,297.7928161621094,302.0188903808594,293.1499938964844,293.1499938964844,278.45001220703125,39498.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892988920211792,1.0,0.0,0.0,3.531501293182373,3.531524658203125,8.321699169755448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.2138671875,0.0,1430.61572265625,1895.4371337890625,0.0,3338.14794921875,0.8820375204086304,1.0,0.0,3.0,1.0,0.0
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7762436866760254,0.4140810668468475,0.3788692951202392,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8802741765975952,0.6124145984649658,0.5850682854652405,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.94855934381485,0.7550196051597595,0.5300334095954895,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.795464038848877,0.4457381665706634,0.4285413324832916,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6377456784248352,0.2256758511066436,1.0504919290542605,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,298.5667724609375,297.0892639160156,284.90313720703125,1.0,0.7087168097496033,0.3350483477115631,0.3350483477115631,1.0,1.0,-3.5705485343933105,0.8801332116127014,2.690415382385254,0.0720847398042678,0.842521071434021,0.842521071434021,0.0,277.75115966796875,280.0,64669.16015625,0.0,4290.57373046875,1.0,278.4585266113281,282.8481140136719,297.7880249023437,302.0004272460937,293.1499938964844,293.1499938964844,278.75,39145.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927241563796997,1.0,0.0,0.0,3.5202314853668213,3.520254850387573,8.268671649602766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.1083984375,0.0,1416.2252197265625,1895.4371337890625,0.0,3335.674560546875,0.8790588974952698,1.0,0.0,3.0,1.0,0.0
17948100,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7742817997932434,0.4131657481193542,0.3778980374336242,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780919909477234,0.6110803484916687,0.5836657881736755,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9467978477478028,0.7552056312561035,0.5299851894378662,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936325669288635,0.4450116455554962,0.4277646839618683,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6361133456230164,0.2249438613653183,1.047149419784546,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.560546875,297.08819580078125,285.0057983398437,1.0,0.7085101008415222,0.3350935876369476,0.3350935876369476,1.0,1.0,-3.5626728534698486,0.8779317140579224,2.684741258621216,0.0714269280433654,0.9137792587280272,0.9137792587280272,0.0,279.28839111328125,280.0,63779.72265625,0.0,4278.9755859375,1.0,278.69854736328125,282.9701232910156,297.7445373535156,301.78729248046875,293.1499938964844,293.1499938964844,278.75,34423.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863152265548706,1.0,0.0,0.0,3.5649843215942383,3.565007209777832,8.480247402076202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.4111328125,0.0,1429.1026611328125,1895.4371337890625,0.0,3275.731689453125,0.8867414593696594,1.0,0.0,3.0,1.0,0.0
17948160,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728026509284973,0.4123118817806244,0.3772189319133758,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8763854503631592,0.6098290085792542,0.5825710892677307,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.945592761039734,0.7554335594177246,0.5302281379699707,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7922346591949463,0.4443595707416534,0.427218496799469,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6348124146461487,0.2242730408906936,1.0444008111953735,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.5552062988281,297.0880126953125,284.98486328125,1.0,0.7084133625030518,0.3351528644561767,0.3351528644561767,1.0,1.0,-3.55686616897583,0.8763875365257263,2.680478811264038,0.0710227042436599,0.9160603284835817,0.9160603284835817,0.0,280.5314636230469,283.0,63800.42578125,0.0,4271.10791015625,1.0,278.7422180175781,282.9583435058594,297.7586669921875,301.8410949707031,293.1499938964844,293.1499938964844,278.45001220703125,34017.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838894367218018,1.0,0.0,0.0,3.617732048034668,3.61775541305542,8.733052254683571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.650390625,0.0,1482.864990234375,1895.4371337890625,0.0,3253.019287109375,0.8963829278945923,1.0,0.0,3.0,1.0,0.0
17948220,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7686675190925598,0.4095405340194702,0.375121146440506,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8718353509902954,0.6062660813331604,0.5796414017677307,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.941660225391388,0.754422128200531,0.5298827886581421,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883874773979187,0.4422478675842285,0.4255897402763366,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6314679980278015,0.222473457455635,1.037684440612793,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.53741455078125,297.07879638671875,284.9054260253906,1.0,0.7080187201499939,0.335271418094635,0.335271418094635,1.0,1.0,-3.540372848510742,0.8718344569206238,2.6685383319854736,0.0699877589941024,0.8345376253128052,0.8345376253128052,0.0,283.9075927734375,286.0,64015.3359375,0.0,4247.90283203125,1.0,278.458740234375,282.86309814453125,297.8018493652344,301.97265625,293.1499938964844,293.1499938964844,278.75,38999.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892754316329956,1.0,0.0,0.0,3.4736568927764893,3.473679780960083,8.05132117420726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.7646484375,0.0,1367.0416259765625,1895.4371337890625,0.0,3303.4306640625,0.8686453104019165,1.0,0.0,3.0,1.0,0.0
17948280,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7686675190925598,0.4095405340194702,0.375121146440506,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8718353509902954,0.6062660813331604,0.5796414017677307,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.941660225391388,0.754422128200531,0.5298827886581421,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883874773979187,0.4422478675842285,0.4255897402763366,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6314679980278015,0.222473457455635,1.037684440612793,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.53741455078125,297.07879638671875,284.9054260253906,1.0,0.7080187201499939,0.335271418094635,0.335271418094635,1.0,1.0,-3.540372848510742,0.8718344569206238,2.6685383319854736,0.0699877589941024,0.8345376253128052,0.8345376253128052,0.0,283.9075927734375,286.0,64015.3359375,0.0,4247.90283203125,1.0,278.458740234375,282.86309814453125,297.8018493652344,301.97265625,293.1499938964844,293.1499938964844,278.75,38999.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892754316329956,1.0,0.0,0.0,3.4736568927764893,3.473679780960083,8.05132117420726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.7646484375,0.0,1367.0416259765625,1895.4371337890625,0.0,3303.4306640625,0.8686453104019165,1.0,0.0,3.0,1.0,0.0
17948340,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7657231688499451,0.4079568088054657,0.3736119568347931,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8685188889503479,0.6039608120918274,0.5773850679397583,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9389845728874208,0.7545915842056274,0.5298852920532227,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7855901718139648,0.4409755170345306,0.4243475198745727,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6289302110671997,0.2211938649415969,1.0320732593536377,284.9882507324219,284.95001220703125,302.9507751464844,294.7987670898437,298.5275573730469,297.0777587890625,284.9872741699219,1.0,0.7076666951179504,0.3353727161884308,0.3353727161884308,1.0,1.0,-3.5275940895080566,0.8683404922485352,2.659253597259521,0.069026231765747,0.903654396533966,0.903654396533966,0.0,286.33404541015625,286.0,63150.5625,0.0,4228.89794921875,1.0,278.7349853515625,282.97186279296875,297.76611328125,301.7995910644531,293.1499938964844,293.1499938964844,278.75,33949.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807740211486816,1.0,0.0,0.0,3.5619025230407715,3.561925411224365,8.465592600259697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.6376953125,0.0,1422.3734130859375,1895.4371337890625,0.0,3223.833984375,0.883867621421814,1.0,0.0,3.0,1.0,0.0
17948400,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7652779221534729,0.4076584875583648,0.3733919560909271,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8680102229118347,0.6035459637641907,0.5770425796508789,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9385892748832704,0.7545691132545471,0.5299169421195984,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851661443710327,0.4407451748847961,0.4241692721843719,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6285399198532104,0.2209738492965698,1.031218409538269,284.9841003417969,284.95001220703125,302.9449157714844,294.7997131347656,298.5257263183594,297.0773620605469,284.9830017089844,1.0,0.70762699842453,0.3353899717330932,0.3353899717330932,1.0,1.0,-3.5257134437561035,0.867832601070404,2.657881021499634,0.0689087808132171,0.9042685627937316,0.9042685627937316,0.0,286.7211303710937,289.0,63152.64453125,0.0,4226.28759765625,1.0,278.74041748046875,282.96923828125,297.7725830078125,301.8139953613281,293.1499938964844,293.1499938964844,278.45001220703125,34086.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805086612701416,1.0,0.0,0.0,3.5698893070220947,3.5699121952056885,8.503599815412599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.830078125,0.0,1431.85302734375,1895.4371337890625,0.0,3221.347412109375,0.8858333230018616,1.0,0.0,3.0,1.0,0.0
17948460,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612556219100952,0.404831051826477,0.3712248206138611,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.863585352897644,0.599902868270874,0.5740156173706055,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9346008896827698,0.7533402442932129,0.5294070839881897,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813752889633179,0.4385430514812469,0.4224415123462677,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.625205397605896,0.2190965414047241,1.0241146087646484,284.9070739746094,284.95001220703125,302.904541015625,294.80596923828125,298.5081787109375,297.0680847167969,284.9071655273437,1.0,0.7071350812911987,0.3355682790279388,0.3355682790279388,1.0,1.0,-3.5082364082336426,0.8631550073623657,2.645081281661988,0.0679664835333824,0.8259225487709045,0.8259225487709045,0.0,290.0966491699219,292.0,63318.37109375,0.0,4200.7822265625,1.0,278.4590759277344,282.8782653808594,297.81427001953125,301.94146728515625,293.1499938964844,293.1499938964844,278.75,38982.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857471942901611,1.0,0.0,0.0,3.424337387084961,3.4243597984313965,7.824315844118246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.1943359375,0.0,1317.2354736328125,1895.4371337890625,0.0,3270.414306640625,0.8577633500099182,1.0,0.0,3.0,1.0,0.0
17948520,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612556219100952,0.404831051826477,0.3712248206138611,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.863585352897644,0.599902868270874,0.5740156173706055,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9346008896827698,0.7533402442932129,0.5294070839881897,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813752889633179,0.4385430514812469,0.4224415123462677,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.625205397605896,0.2190965414047241,1.0241146087646484,284.9070739746094,284.95001220703125,302.904541015625,294.80596923828125,298.5081787109375,297.0680847167969,284.9071655273437,1.0,0.7071350812911987,0.3355682790279388,0.3355682790279388,1.0,1.0,-3.5082364082336426,0.8631550073623657,2.645081281661988,0.0679664835333824,0.8259225487709045,0.8259225487709045,0.0,290.0966491699219,292.0,63318.37109375,0.0,4200.7822265625,1.0,278.4590759277344,282.8782653808594,297.81427001953125,301.94146728515625,293.1499938964844,293.1499938964844,278.75,38982.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857471942901611,1.0,0.0,0.0,3.424337387084961,3.4243597984313965,7.824315844118246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.1943359375,0.0,1317.2354736328125,1895.4371337890625,0.0,3270.414306640625,0.8577633500099182,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579566240310669,0.4028605818748474,0.3694325685501098,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598637580871582,0.5970723628997803,0.571331799030304,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.931476354598999,0.753219723701477,0.5292744040489197,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781969308853149,0.4369292855262756,0.4209294617176056,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222453713417053,0.2175110578536987,1.0172982215881348,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,298.4967346191406,297.066650390625,284.98126220703125,1.0,0.7066512107849121,0.3357466161251068,0.3357466161251068,1.0,1.0,-3.4926679134368896,0.8590558767318726,2.633612155914306,0.0670045986771583,0.8926646709442139,0.8926646709442139,0.0,292.9107971191406,295.0,62465.17578125,0.0,4177.06884765625,1.0,278.7405700683594,282.981201171875,297.7845764160156,301.7836608886719,293.1499938964844,293.1499938964844,279.04998779296875,34153.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876880407333374,1.0,0.0,0.0,3.520836114883423,3.5208585262298584,8.27151211524324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.3212890625,0.0,1380.831787109375,1895.4371337890625,0.0,3187.338623046875,0.8749668002128601,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579566240310669,0.4028605818748474,0.3694325685501098,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598637580871582,0.5970723628997803,0.571331799030304,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.931476354598999,0.753219723701477,0.5292744040489197,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781969308853149,0.4369292855262756,0.4209294617176056,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222453713417053,0.2175110578536987,1.0172982215881348,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,298.4967346191406,297.066650390625,284.98126220703125,1.0,0.7066512107849121,0.3357466161251068,0.3357466161251068,1.0,1.0,-3.4926679134368896,0.8590558767318726,2.633612155914306,0.0670045986771583,0.8926646709442139,0.8926646709442139,0.0,292.9107971191406,295.0,62465.17578125,0.0,4177.06884765625,1.0,278.7405700683594,282.981201171875,297.7845764160156,301.7836608886719,293.1499938964844,293.1499938964844,279.04998779296875,34153.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876880407333374,1.0,0.0,0.0,3.520836114883423,3.5208585262298584,8.27151211524324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.3212890625,0.0,1380.831787109375,1895.4371337890625,0.0,3187.338623046875,0.8749668002128601,1.0,0.0,3.0,1.0,0.0
17948700,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7564328908920288,0.401965320110321,0.3686186671257019,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8581315279006958,0.5957633852958679,0.5700883865356445,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9300344586372375,0.7532413601875305,0.5292611718177795,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7767294049263,0.4362104535102844,0.4202571809291839,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.6208555102348328,0.2167811393737793,1.014174222946167,285.06158447265625,284.95001220703125,302.84423828125,294.81463623046875,298.4916076660156,297.0665588378906,285.061279296875,1.0,0.7064760327339172,0.3358357846736908,0.3358357846736908,1.0,1.0,-3.485609292984009,0.8572207689285278,2.6283884048461914,0.0666007176041603,0.9698382616043092,0.9698382616043092,0.0,294.2759704589844,295.0,61742.92578125,0.0,4166.89404296875,1.0,278.996337890625,283.0823974609375,297.7702331542969,301.6541748046875,293.1499938964844,293.1499938964844,279.04998779296875,31573.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714936971664429,1.0,0.0,0.0,3.6078267097473145,3.607849597930908,8.68529639319604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.9404296875,0.0,1454.013916015625,1895.4371337890625,0.0,3136.822021484375,0.8936716914176941,1.0,0.0,3.0,1.0,0.0
17948760,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7550461888313293,0.4010128676891327,0.3679026365280151,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8565359115600586,0.5944116711616516,0.5689569115638733,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9287475943565368,0.7531477212905884,0.5293357372283936,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7753888368606567,0.4354645907878876,0.4196705222129822,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6195575594902039,0.2160510420799255,1.0113025903701782,285.0260314941406,284.95001220703125,302.8242492675781,294.8173217773437,298.4864501953125,297.0661926269531,285.0228271484375,1.0,0.706362247467041,0.3359575271606445,0.3359575271606445,1.0,1.0,-3.4793174266815186,0.8557095527648926,2.623607873916626,0.0663732290267944,0.9780512452125548,0.9780512452125548,0.0,295.5786437988281,298.0,61949.734375,0.0,4158.353515625,1.0,279.0421142578125,283.0531005859375,297.7977294921875,301.7486877441406,293.1499938964844,293.1499938964844,278.75,31715.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706710338592529,1.0,0.0,0.0,3.6958975791931152,3.6959214210510254,9.114506838159286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.8203125,0.0,1552.3707275390625,1895.4371337890625,0.0,3129.105224609375,0.9122909903526306,1.0,0.0,3.0,1.0,0.0
17948820,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508435845375061,0.3977089822292328,0.3654472827911377,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519634008407593,0.5902819633483887,0.5656289458274841,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9242370128631592,0.7509886026382446,0.5283275842666626,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713862657546997,0.4328555464744568,0.4176918268203735,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.615878701210022,0.2139439284801483,1.003593683242798,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4664306640625,297.05340576171875,284.8874816894531,1.0,0.7057819366455078,0.3362010419368744,0.3362010419368744,1.0,1.0,-3.4595086574554443,0.8505131006240845,2.6089956760406494,0.0654976889491081,0.8604399561882019,0.8604399561882019,0.0,299.3141784667969,301.0,62456.15625,0.0,4129.423828125,1.0,278.7574768066406,282.9049377441406,297.8463439941406,301.9188232421875,293.1499938964844,293.1499938964844,279.04998779296875,38575.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879584550857544,1.0,0.0,0.0,3.5976269245147705,3.59765100479126,8.636257007310633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.5732421875,0.0,1494.67138671875,1895.4371337890625,0.0,3212.686767578125,0.89543616771698,1.0,0.0,3.0,1.0,0.0
17948880,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508435845375061,0.3977089822292328,0.3654472827911377,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519634008407593,0.5902819633483887,0.5656289458274841,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9242370128631592,0.7509886026382446,0.5283275842666626,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7713862657546997,0.4328555464744568,0.4176918268203735,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.615878701210022,0.2139439284801483,1.003593683242798,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4664306640625,297.05340576171875,284.8874816894531,1.0,0.7057819366455078,0.3362010419368744,0.3362010419368744,1.0,1.0,-3.4595086574554443,0.8505131006240845,2.6089956760406494,0.0654976889491081,0.8604399561882019,0.8604399561882019,0.0,299.3141784667969,301.0,62456.15625,0.0,4129.423828125,1.0,278.7574768066406,282.9049377441406,297.8463439941406,301.9188232421875,293.1499938964844,293.1499938964844,279.04998779296875,38575.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879584550857544,1.0,0.0,0.0,3.5976269245147705,3.59765100479126,8.636257007310633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.5732421875,0.0,1494.67138671875,1895.4371337890625,0.0,3212.686767578125,0.89543616771698,1.0,0.0,3.0,1.0,0.0
17948940,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473670840263367,0.3954900801181793,0.36333829164505,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480855822563171,0.5871483087539673,0.5625693202018738,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9206683039665222,0.7502768635749817,0.5276813507080078,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679756879806519,0.4309403002262115,0.415834903717041,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6124204397201538,0.2121400386095047,0.995701789855957,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4537353515625,297.050048828125,284.9794006347656,1.0,0.7050602436065674,0.3364445567131042,0.3364445567131042,1.0,1.0,-3.440779447555542,0.8456426858901978,2.595136880874634,0.0644165128469467,0.9340997338294984,0.9340997338294984,0.0,302.349853515625,289.0,61437.90625,0.0,4099.37744140625,1.0,279.0419311523437,283.0259094238281,297.8034973144531,301.7401123046875,293.1499938964844,293.1499938964844,278.75,34106.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713183999061584,1.0,0.0,0.0,3.686408042907715,3.686432123184204,9.06776222109329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.0458984375,0.0,1559.7459716796875,1895.4371337890625,0.0,3135.177734375,0.9120639562606812,1.0,0.0,3.0,1.0,0.0
17949000,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7473670840263367,0.3954900801181793,0.36333829164505,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480855822563171,0.5871483087539673,0.5625693202018738,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9206683039665222,0.7502768635749817,0.5276813507080078,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679756879806519,0.4309403002262115,0.415834903717041,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6124204397201538,0.2121400386095047,0.995701789855957,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4537353515625,297.050048828125,284.9794006347656,1.0,0.7050602436065674,0.3364445567131042,0.3364445567131042,1.0,1.0,-3.440779447555542,0.8456426858901978,2.595136880874634,0.0644165128469467,0.9340997338294984,0.9340997338294984,0.0,302.349853515625,289.0,61437.90625,0.0,4099.37744140625,1.0,279.0419311523437,283.0259094238281,297.8034973144531,301.7401123046875,293.1499938964844,293.1499938964844,278.75,34106.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713183999061584,1.0,0.0,0.0,3.686408042907715,3.686432123184204,9.06776222109329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.0458984375,0.0,1559.7459716796875,1895.4371337890625,0.0,3135.177734375,0.9120639562606812,1.0,0.0,3.0,1.0,0.0
17949060,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470261454582214,0.3924233019351959,0.3606995344161987,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479321599006653,0.5831847786903381,0.5589706301689148,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.921904444694519,0.7482187747955322,0.5264207124710083,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7680434584617615,0.4283985495567322,0.413517028093338,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.611626386642456,0.2100238353013992,0.9862046837806702,284.8927917480469,284.95001220703125,302.7052001953125,294.83074951171875,298.4359741210937,297.0399780273437,284.89337158203125,1.0,0.7001394629478455,0.3367759883403778,0.3367759883403778,1.0,1.0,-3.417562246322632,0.8396612405776978,2.5779008865356445,0.0633991137146949,0.8399174213409424,0.8399174213409424,0.0,298.66949462890625,277.0,61547.99609375,0.0,4018.982666015625,1.0,278.7582092285156,282.9275207519531,297.84039306640625,301.85711669921875,293.1499938964844,293.1499938964844,279.04998779296875,39573.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769538998603821,1.0,0.0,0.0,3.5273871421813965,3.5274105072021484,8.302321248265798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.2197265625,0.0,1426.8280029296875,1895.4371337890625,0.0,3188.02734375,0.8810468912124634,1.0,0.0,3.0,1.0,0.0
17949120,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470261454582214,0.3924233019351959,0.3606995344161987,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479321599006653,0.5831847786903381,0.5589706301689148,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.921904444694519,0.7482187747955322,0.5264207124710083,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7680434584617615,0.4283985495567322,0.413517028093338,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.611626386642456,0.2100238353013992,0.9862046837806702,284.8927917480469,284.95001220703125,302.7052001953125,294.83074951171875,298.4359741210937,297.0399780273437,284.89337158203125,1.0,0.7001394629478455,0.3367759883403778,0.3367759883403778,1.0,1.0,-3.417562246322632,0.8396612405776978,2.5779008865356445,0.0633991137146949,0.8399174213409424,0.8399174213409424,0.0,298.66949462890625,277.0,61547.99609375,0.0,4018.982666015625,1.0,278.7582092285156,282.9275207519531,297.84039306640625,301.85711669921875,293.1499938964844,293.1499938964844,279.04998779296875,39573.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769538998603821,1.0,0.0,0.0,3.5273871421813965,3.5274105072021484,8.302321248265798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.2197265625,0.0,1426.8280029296875,1895.4371337890625,0.0,3188.02734375,0.8810468912124634,1.0,0.0,3.0,1.0,0.0
17949180,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494165897369385,0.3904107511043548,0.3584108054637909,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.850795567035675,0.580215334892273,0.5556778311729431,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9271770119667052,0.7474959492683411,0.525507390499115,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709269523620605,0.4265995323657989,0.4113607108592987,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130445003509521,0.2083211243152618,0.9766822457313538,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4252624511719,297.0390014648437,284.9803161621094,1.0,0.6934110522270203,0.3371074199676513,0.3371074199676513,1.0,1.0,-3.395697116851806,0.8340882658958435,2.561609029769897,0.0622976347804069,0.911770224571228,0.911770224571228,0.0,290.4838256835937,265.0,60503.90625,0.0,3916.78271484375,1.0,279.0413818359375,283.0440979003906,297.8031616210937,301.68048095703125,293.1499938964844,293.1499938964844,278.75,34354.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671717047691345,1.0,0.0,0.0,3.6130177974700928,3.6130411624908447,8.710308065928984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.568359375,0.0,1480.2236328125,1895.4371337890625,0.0,3096.27880859375,0.895796000957489,1.0,0.0,3.0,1.0,0.0
17949240,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494165897369385,0.3904107511043548,0.3584108054637909,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.850795567035675,0.580215334892273,0.5556778311729431,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9271770119667052,0.7474959492683411,0.525507390499115,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709269523620605,0.4265995323657989,0.4113607108592987,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6130445003509521,0.2083211243152618,0.9766822457313538,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4252624511719,297.0390014648437,284.9803161621094,1.0,0.6934110522270203,0.3371074199676513,0.3371074199676513,1.0,1.0,-3.395697116851806,0.8340882658958435,2.561609029769897,0.0622976347804069,0.911770224571228,0.911770224571228,0.0,290.4838256835937,265.0,60503.90625,0.0,3916.78271484375,1.0,279.0413818359375,283.0440979003906,297.8031616210937,301.68048095703125,293.1499938964844,293.1499938964844,278.75,34354.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671717047691345,1.0,0.0,0.0,3.6130177974700928,3.6130411624908447,8.710308065928984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.568359375,0.0,1480.2236328125,1895.4371337890625,0.0,3096.27880859375,0.895796000957489,1.0,0.0,3.0,1.0,0.0
17949300,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510166168212891,0.3889860510826111,0.3572186827659607,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8527094125747681,0.5783305764198303,0.5539915561676025,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9304062128067015,0.7464615106582642,0.5249490141868591,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728309035301208,0.425412505865097,0.41026371717453,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6141248941421509,0.207353338599205,0.971987009048462,284.86407470703125,284.95001220703125,302.646484375,294.8354797363281,298.41754150390625,297.0354309082031,284.8641662597656,1.0,0.689670205116272,0.3372731506824493,0.3372731506824493,1.0,1.0,-3.384604215621948,0.8312398195266724,2.5533642768859863,0.0618840232491493,0.8241351842880249,0.8241351842880249,0.0,285.72442626953125,265.0,61017.828125,0.0,3861.867919921875,1.0,278.7994384765625,282.91705322265625,297.8554382324219,301.87939453125,293.1499938964844,293.1499938964844,278.75,39502.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719543218612671,1.0,0.0,0.0,3.542201042175293,3.542224645614624,8.37220284211071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.0830078125,0.0,1441.9420166015625,1895.4371337890625,0.0,3141.142333984375,0.8813058137893677,1.0,0.0,3.0,1.0,0.0
17949360,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7524131536483765,0.3875151574611664,0.3557069897651672,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8544713258743286,0.5763803124427795,0.5519683361053467,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9333901405334472,0.7453432083129883,0.5240172147750854,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7745815515518188,0.4241553246974945,0.4089032411575317,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6150549054145813,0.2063334584236145,0.9666370153427124,284.90167236328125,284.95001220703125,302.6270446777344,294.8367614746094,298.4095458984375,297.03125,284.9023742675781,1.0,0.6856271624565125,0.3375090956687927,0.3375090956687927,1.0,1.0,-3.3711628913879395,0.827877402305603,2.543285608291626,0.0614511929452419,0.8273497223854065,0.8273497223854065,0.0,280.9344482421875,253.0,60536.8984375,0.0,3801.3935546875,1.0,278.758544921875,282.9543762207031,297.8434753417969,301.796142578125,293.1499938964844,293.1499938964844,279.04998779296875,39599.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722012639045715,1.0,0.0,0.0,3.4476613998413086,3.4476840496063232,7.931265599836479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.111328125,0.0,1344.9332275390625,1895.4371337890625,0.0,3143.458740234375,0.8636012673377991,1.0,0.0,3.0,1.0,0.0
17949420,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7568792700767517,0.3855354487895965,0.3533742129802704,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8597176671028137,0.5734120607376099,0.5485979318618774,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9415541887283324,0.7443574666976929,0.5228696465492249,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796798944473267,0.4223487079143524,0.4066567420959472,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180592179298401,0.2046965956687927,0.9569696187973022,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4000549316406,297.03094482421875,284.9798889160156,1.0,0.6773170232772827,0.3379809558391571,0.3379809558391571,1.0,1.0,-3.3485891819000244,0.8224706649780273,2.526118516921997,0.0609133057296276,0.8951073884963989,0.8951073884963989,0.0,269.89715576171875,241.0,59568.046875,0.0,3683.703369140625,1.0,279.0407409667969,283.0614318847656,297.8070983886719,301.6253662109375,293.1499938964844,293.1499938964844,279.3500061035156,34303.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622993230819702,1.0,0.0,0.0,3.5412285327911377,3.5412511825561523,8.367605346393248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.5634765625,0.0,1403.176025390625,1895.4371337890625,0.0,3050.5712890625,0.8796095848083496,1.0,0.0,3.0,1.0,0.0
17949480,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7568792700767517,0.3855354487895965,0.3533742129802704,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8597176671028137,0.5734120607376099,0.5485979318618774,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9415541887283324,0.7443574666976929,0.5228696465492249,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796798944473267,0.4223487079143524,0.4066567420959472,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180592179298401,0.2046965956687927,0.9569696187973022,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.4000549316406,297.03094482421875,284.9798889160156,1.0,0.6773170232772827,0.3379809558391571,0.3379809558391571,1.0,1.0,-3.3485891819000244,0.8224706649780273,2.526118516921997,0.0609133057296276,0.8951073884963989,0.8951073884963989,0.0,269.89715576171875,241.0,59568.046875,0.0,3683.703369140625,1.0,279.0407409667969,283.0614318847656,297.8070983886719,301.6253662109375,293.1499938964844,293.1499938964844,279.3500061035156,34303.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622993230819702,1.0,0.0,0.0,3.5412285327911377,3.5412511825561523,8.367605346393248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.5634765625,0.0,1403.176025390625,1895.4371337890625,0.0,3050.5712890625,0.8796095848083496,1.0,0.0,3.0,1.0,0.0
17949540,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7624874114990234,0.3837299048900604,0.351348340511322,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8662028312683105,0.5706498026847839,0.5455697178840637,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9509232640266418,0.7434549927711487,0.5219513773918152,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7859283089637756,0.4207262992858886,0.4046898186206817,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218591928482056,0.2032348066568374,0.948279857635498,285.0287475585937,284.95001220703125,302.54998779296875,294.8399658203125,298.3920593261719,297.0323181152344,285.02569580078125,1.0,0.6689015626907349,0.3384528458118438,0.3384528458118438,1.0,1.0,-3.328590154647827,0.8178187608718872,2.510771512985229,0.0607207976281642,0.9842959046363832,0.9842959046363832,0.0,258.207763671875,229.0,58914.546875,0.0,3569.7822265625,1.0,279.34136962890625,283.1374816894531,297.81695556640625,301.57879638671875,293.1499938964844,293.1499938964844,279.04998779296875,31784.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551908731460571,1.0,0.0,0.0,3.7134103775024414,3.713434219360352,9.201087323162938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.001953125,0.0,1572.7752685546875,1895.4371337890625,0.0,2983.91162109375,0.9164268374443054,1.0,0.0,3.0,1.0,0.0
17949600,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7624874114990234,0.3837299048900604,0.351348340511322,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8662028312683105,0.5706498026847839,0.5455697178840637,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9509232640266418,0.7434549927711487,0.5219513773918152,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7859283089637756,0.4207262992858886,0.4046898186206817,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218591928482056,0.2032348066568374,0.948279857635498,285.0287475585937,284.95001220703125,302.54998779296875,294.8399658203125,298.3920593261719,297.0323181152344,285.02569580078125,1.0,0.6689015626907349,0.3384528458118438,0.3384528458118438,1.0,1.0,-3.328590154647827,0.8178187608718872,2.510771512985229,0.0607207976281642,0.9842959046363832,0.9842959046363832,0.0,258.207763671875,229.0,58914.546875,0.0,3569.7822265625,1.0,279.34136962890625,283.1374816894531,297.81695556640625,301.57879638671875,293.1499938964844,293.1499938964844,279.04998779296875,31784.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551908731460571,1.0,0.0,0.0,3.7134103775024414,3.713434219360352,9.201087323162938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.001953125,0.0,1572.7752685546875,1895.4371337890625,0.0,2983.91162109375,0.9164268374443054,1.0,0.0,3.0,1.0,0.0
17949660,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7671873569488525,0.3804875612258911,0.3484134674072265,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8719016313552856,0.566445529460907,0.5416035056114197,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9587844014167786,0.7402897477149963,0.5198850035667419,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7913961410522461,0.4179728329181671,0.4020102918148041,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6250152587890625,0.2011861056089401,0.9380744099617004,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.3761901855469,297.0230407714844,284.8819580078125,1.0,0.6600133776664734,0.338986873626709,0.338986873626709,1.0,1.0,-3.302323818206787,0.811407208442688,2.4909164905548096,0.0603648200631141,0.8596777319908142,0.8596777319908142,0.0,247.33251953125,217.0,59343.1328125,0.0,3447.30517578125,1.0,279.0568542480469,282.9841613769531,297.86553955078125,301.7424011230469,293.1499938964844,293.1499938964844,279.3500061035156,38979.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641892671585083,1.0,0.0,0.0,3.6091248989105225,3.609148979187012,8.691548032402352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.49609375,0.0,1510.2120361328125,1895.4371337890625,0.0,3068.300048828125,0.898189902305603,1.0,0.0,3.0,1.0,0.0
17949720,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7671873569488525,0.3804875612258911,0.3484134674072265,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8719016313552856,0.566445529460907,0.5416035056114197,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9587844014167786,0.7402897477149963,0.5198850035667419,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7913961410522461,0.4179728329181671,0.4020102918148041,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6250152587890625,0.2011861056089401,0.9380744099617004,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.3761901855469,297.0230407714844,284.8819580078125,1.0,0.6600133776664734,0.338986873626709,0.338986873626709,1.0,1.0,-3.302323818206787,0.811407208442688,2.4909164905548096,0.0603648200631141,0.8596777319908142,0.8596777319908142,0.0,247.33251953125,217.0,59343.1328125,0.0,3447.30517578125,1.0,279.0568542480469,282.9841613769531,297.86553955078125,301.7424011230469,293.1499938964844,293.1499938964844,279.3500061035156,38979.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641892671585083,1.0,0.0,0.0,3.6091248989105225,3.609148979187012,8.691548032402352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.49609375,0.0,1510.2120361328125,1895.4371337890625,0.0,3068.300048828125,0.898189902305603,1.0,0.0,3.0,1.0,0.0
