time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949780,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732009887695312,0.3783287405967712,0.3458001017570495,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789743185043335,0.5632370114326477,0.5378890633583069,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9677461385726928,0.7385176420211792,0.518059492111206,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980354428291321,0.4159146547317505,0.3994384407997131,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6288900971412659,0.1994599997997284,0.92779541015625,284.9794006347656,284.95001220703125,302.4809875488281,294.8445129394531,298.3670959472656,297.0214233398437,284.97821044921875,1.0,0.6508200764656067,0.3395209014415741,0.3395209014415741,1.0,1.0,-3.2770566940307617,0.8052883148193359,2.471768379211426,0.0598509088158607,0.9350529313087464,0.9350529313087464,0.0,235.7079162597656,205.0,58244.390625,0.0,3324.67431640625,1.0,279.34197998046875,283.1097717285156,297.8171081542969,301.5541076660156,293.1499938964844,293.1499938964844,279.04998779296875,34189.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549456000328064,1.0,0.0,0.0,3.695368528366089,3.695392608642578,9.111896588365198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.6708984375,0.0,1570.5145263671875,1895.4371337890625,0.0,2981.6123046875,0.9141189455986024,1.0,0.0,3.0,1.0,0.0
17949840,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732009887695312,0.3783287405967712,0.3458001017570495,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789743185043335,0.5632370114326477,0.5378890633583069,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9677461385726928,0.7385176420211792,0.518059492111206,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980354428291321,0.4159146547317505,0.3994384407997131,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6288900971412659,0.1994599997997284,0.92779541015625,284.9794006347656,284.95001220703125,302.4809875488281,294.8445129394531,298.3670959472656,297.0214233398437,284.97821044921875,1.0,0.6508200764656067,0.3395209014415741,0.3395209014415741,1.0,1.0,-3.2770566940307617,0.8052883148193359,2.471768379211426,0.0598509088158607,0.9350529313087464,0.9350529313087464,0.0,235.7079162597656,205.0,58244.390625,0.0,3324.67431640625,1.0,279.34197998046875,283.1097717285156,297.8171081542969,301.5541076660156,293.1499938964844,293.1499938964844,279.04998779296875,34189.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549456000328064,1.0,0.0,0.0,3.695368528366089,3.695392608642578,9.111896588365198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.6708984375,0.0,1570.5145263671875,1895.4371337890625,0.0,2981.6123046875,0.9141189455986024,1.0,0.0,3.0,1.0,0.0
17949900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7765244841575623,0.3768797516822815,0.3445425033569336,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8828607201576233,0.5612800717353821,0.5360880494117737,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9723389148712158,0.7370225787162781,0.5171583890914917,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8016580939292908,0.4146267771720886,0.3982028067111969,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310563087463379,0.1984884589910507,0.9228777885437012,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.3614807128906,297.0188293457031,284.85223388671875,1.0,0.6462078094482422,0.3397879004478454,0.3397879004478454,1.0,1.0,-3.264902114868164,0.8023586869239807,2.462543487548828,0.0597577281296253,0.8402254581451416,0.8402254581451416,0.0,229.86656188964844,205.0,58837.58984375,0.0,3264.90087890625,1.0,279.0977478027344,282.9732971191406,297.8695678710937,301.75360107421875,293.1499938964844,293.1499938964844,279.04998779296875,39142.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600291013717651,1.0,0.0,0.0,3.631757974624634,3.631782293319702,8.800899422567454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.6845703125,0.0,1536.3636474609375,1895.4371337890625,0.0,3029.278076171875,0.9009449481964112,1.0,0.0,3.0,1.0,0.0
17949960,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7794333696365356,0.3753477931022644,0.3429632484912872,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8863659501075745,0.5592261552810669,0.5339511632919312,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9763299226760864,0.7353529930114746,0.5158528685569763,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8049074411392212,0.4132397770881653,0.3967037796974182,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6329519152641296,0.1974496990442276,0.917338728904724,284.8888854980469,284.95001220703125,302.4516296386719,294.8487854003906,298.3556823730469,297.0155639648437,284.8904113769531,1.0,0.6414382457733154,0.3401203453540802,0.3401203453540802,1.0,1.0,-3.2504022121429443,0.798886775970459,2.4515154361724854,0.0596055798232555,0.8367328643798828,0.8367328643798828,0.0,224.31968688964844,193.0,58295.45703125,0.0,3202.022216796875,1.0,279.0579833984375,283.0121154785156,297.8572082519531,301.6683959960937,293.1499938964844,293.1499938964844,279.3500061035156,40065.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604050278663635,1.0,0.0,0.0,3.5216705799102783,3.5216941833496094,8.275433742710447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.6474609375,0.0,1424.3779296875,1895.4371337890625,0.0,3032.8037109375,0.8802270889282227,1.0,0.0,3.0,1.0,0.0
17950020,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873077988624573,0.3733557462692261,0.3405532538890838,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954810500144958,0.5561631917953491,0.5304213166236877,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.985803723335266,0.7334107160568237,0.5139872431755066,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8130126595497131,0.4112333357334137,0.3942152261734009,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6380804777145386,0.1957982182502746,0.9073929786682128,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.35009765625,297.0156555175781,284.9812927246094,1.0,0.6319588422775269,0.3407852053642273,0.3407852053642273,1.0,1.0,-3.226057767868042,0.7933753728866577,2.4326822757720947,0.0595888309180736,0.9115989208221436,0.9115989208221436,0.0,212.3370513916016,181.0,57259.11328125,0.0,3082.91455078125,1.0,279.3413391113281,283.1313171386719,297.81915283203125,301.491455078125,293.1499938964844,293.1499938964844,279.04998779296875,34325.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496016263961792,1.0,0.0,0.0,3.611207485198975,3.611230850219727,8.701581464265473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.5322265625,0.0,1478.0394287109375,1895.4371337890625,0.0,2931.539306640625,0.8953587412834167,1.0,0.0,3.0,1.0,0.0
17950080,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873077988624573,0.3733557462692261,0.3405532538890838,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954810500144958,0.5561631917953491,0.5304213166236877,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.985803723335266,0.7334107160568237,0.5139872431755066,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8130126595497131,0.4112333357334137,0.3942152261734009,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6380804777145386,0.1957982182502746,0.9073929786682128,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.35009765625,297.0156555175781,284.9812927246094,1.0,0.6319588422775269,0.3407852053642273,0.3407852053642273,1.0,1.0,-3.226057767868042,0.7933753728866577,2.4326822757720947,0.0595888309180736,0.9115989208221436,0.9115989208221436,0.0,212.3370513916016,181.0,57259.11328125,0.0,3082.91455078125,1.0,279.3413391113281,283.1313171386719,297.81915283203125,301.491455078125,293.1499938964844,293.1499938964844,279.04998779296875,34325.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496016263961792,1.0,0.0,0.0,3.611207485198975,3.611230850219727,8.701581464265473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.5322265625,0.0,1478.0394287109375,1895.4371337890625,0.0,2931.539306640625,0.8953587412834167,1.0,0.0,3.0,1.0,0.0
17950140,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7951815724372864,0.3704582452774048,0.3377821147441864,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047286510467528,0.552218496799469,0.5265360474586487,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.994346559047699,0.7299439907073975,0.5115563869476318,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208199739456177,0.4085380733013153,0.3914538919925689,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6433797478675842,0.1938338577747345,0.8971192836761475,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3418884277344,297.0117492675781,284.8999328613281,1.0,0.6223178505897522,0.3414500653743744,0.3414500653743744,1.0,1.0,-3.199465274810791,0.7871297001838684,2.4123356342315674,0.0595463030040264,0.8242449760437012,0.8242449760437012,0.0,200.85855102539065,169.0,57300.83984375,0.0,2963.48974609375,1.0,279.058837890625,283.0399475097656,297.8662109375,301.6121520996094,293.1499938964844,293.1499938964844,279.3500061035156,39698.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545528054237366,1.0,0.0,0.0,3.4398295879364014,3.439852237701416,7.895272915448004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.3623046875,0.0,1337.7491455078125,1895.4371337890625,0.0,2977.93017578125,0.8619334697723389,1.0,0.0,3.0,1.0,0.0
17950200,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7951815724372864,0.3704582452774048,0.3377821147441864,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047286510467528,0.552218496799469,0.5265360474586487,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.994346559047699,0.7299439907073975,0.5115563869476318,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8208199739456177,0.4085380733013153,0.3914538919925689,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6433797478675842,0.1938338577747345,0.8971192836761475,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3418884277344,297.0117492675781,284.8999328613281,1.0,0.6223178505897522,0.3414500653743744,0.3414500653743744,1.0,1.0,-3.199465274810791,0.7871297001838684,2.4123356342315674,0.0595463030040264,0.8242449760437012,0.8242449760437012,0.0,200.85855102539065,169.0,57300.83984375,0.0,2963.48974609375,1.0,279.058837890625,283.0399475097656,297.8662109375,301.6121520996094,293.1499938964844,293.1499938964844,279.3500061035156,39698.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545528054237366,1.0,0.0,0.0,3.4398295879364014,3.439852237701416,7.895272915448004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.3623046875,0.0,1337.7491455078125,1895.4371337890625,0.0,2977.93017578125,0.8619334697723389,1.0,0.0,3.0,1.0,0.0
17950260,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8036835789680481,0.3684089183807373,0.3354120552539825,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.915247082710266,0.5490790605545044,0.5230315327644348,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9990000128746032,0.7279708981513977,0.5041071772575378,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8289356231689453,0.4064155220985412,0.3889390826225281,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6491170525550842,0.1921487599611282,0.8873751163482666,284.9784545898437,284.95001220703125,302.3814392089844,294.8687438964844,298.3374938964844,297.0120849609375,284.9769287109375,1.0,0.6122710704803467,0.3421922624111175,0.3421922624111175,1.0,1.0,-3.169043064117432,0.7798815965652466,2.3891613483428955,0.0593694895505905,0.8914732336997986,0.8914732336997986,0.0,189.753646850586,157.0,56240.125,0.0,2839.775390625,1.0,279.3406677246094,283.1466064453125,297.8327331542969,301.44342041015625,293.1499938964844,293.1499938964844,279.6499938964844,34320.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436692953109741,1.0,0.0,0.0,3.5324387550354004,3.532461166381836,8.326117608703498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.1669921875,0.0,1394.10595703125,1895.4371337890625,0.0,2876.01611328125,0.8776010274887085,1.0,0.0,3.0,1.0,0.0
17950320,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8036835789680481,0.3684089183807373,0.3354120552539825,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.915247082710266,0.5490790605545044,0.5230315327644348,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9990000128746032,0.7279708981513977,0.5041071772575378,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8289356231689453,0.4064155220985412,0.3889390826225281,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6491170525550842,0.1921487599611282,0.8873751163482666,284.9784545898437,284.95001220703125,302.3814392089844,294.8687438964844,298.3374938964844,297.0120849609375,284.9769287109375,1.0,0.6122710704803467,0.3421922624111175,0.3421922624111175,1.0,1.0,-3.169043064117432,0.7798815965652466,2.3891613483428955,0.0593694895505905,0.8914732336997986,0.8914732336997986,0.0,189.753646850586,157.0,56240.125,0.0,2839.775390625,1.0,279.3406677246094,283.1466064453125,297.8327331542969,301.44342041015625,293.1499938964844,293.1499938964844,279.6499938964844,34320.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436692953109741,1.0,0.0,0.0,3.5324387550354004,3.532461166381836,8.326117608703498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.1669921875,0.0,1394.10595703125,1895.4371337890625,0.0,2876.01611328125,0.8776010274887085,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8116325736045837,0.3664520978927612,0.3333451151847839,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257305860519408,0.5460559129714966,0.5198608636856079,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.7292658090591431,0.4864983558654785,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8366557359695435,0.4043788611888885,0.3866887092590332,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.654690682888031,0.1905601173639297,0.8785933256149292,285.0188293457031,284.95001220703125,302.3631591796875,294.8774719238281,298.3354797363281,297.01641845703125,285.0145263671875,1.0,0.6012423634529114,0.3429344296455383,0.3429344296455383,1.0,1.0,-3.12798810005188,0.7692986726760864,2.358689308166504,0.0582054890692234,0.9714497327804564,0.9714497327804564,0.0,179.52548217773438,145.0,55229.828125,0.0,2702.3603515625,1.0,279.6422424316406,283.2181396484375,297.8453674316406,301.382080078125,293.1499938964844,293.1499938964844,279.3500061035156,31961.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347407579421997,1.0,0.0,0.0,3.697043418884277,3.697067260742188,9.120159347730804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.2099609375,0.0,1555.534912109375,1895.4371337890625,0.0,2792.619873046875,0.9125996828079224,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8116325736045837,0.3664520978927612,0.3333451151847839,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257305860519408,0.5460559129714966,0.5198608636856079,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.7292658090591431,0.4864983558654785,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8366557359695435,0.4043788611888885,0.3866887092590332,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.654690682888031,0.1905601173639297,0.8785933256149292,285.0188293457031,284.95001220703125,302.3631591796875,294.8774719238281,298.3354797363281,297.01641845703125,285.0145263671875,1.0,0.6012423634529114,0.3429344296455383,0.3429344296455383,1.0,1.0,-3.12798810005188,0.7692986726760864,2.358689308166504,0.0582054890692234,0.9714497327804564,0.9714497327804564,0.0,179.52548217773438,145.0,55229.828125,0.0,2702.3603515625,1.0,279.6422424316406,283.2181396484375,297.8453674316406,301.382080078125,293.1499938964844,293.1499938964844,279.3500061035156,31961.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347407579421997,1.0,0.0,0.0,3.697043418884277,3.697067260742188,9.120159347730804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.2099609375,0.0,1555.534912109375,1895.4371337890625,0.0,2792.619873046875,0.9125996828079224,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8155774474143982,0.3648808300495147,0.3320768177509308,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9312883615493774,0.5439574122428894,0.5180363059043884,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9990000128746032,0.7301548719406128,0.4773989915847778,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8407371640205383,0.4029060900211334,0.3853780627250671,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576834321022034,0.1895489990711212,0.8738495707511902,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,298.3337707519531,297.0177001953125,284.85064697265625,1.0,0.5954542756080627,0.3433055281639099,0.3433055281639099,1.0,1.0,-3.1060566902160645,0.7635458111763,2.342510938644409,0.0574892461299896,0.859585165977478,0.859585165977478,0.0,174.33938598632812,145.0,55858.25,0.0,2631.605712890625,1.0,279.3965759277344,283.0465393066406,297.91143798828125,301.6043395996094,293.1499938964844,293.1499938964844,279.3500061035156,37170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410335183143616,1.0,0.0,0.0,3.666746854782105,3.666771173477173,8.971294960247178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.18359375,0.0,1560.677978515625,1895.4371337890625,0.0,2851.37255859375,0.90724778175354,1.0,0.0,3.0,1.0,0.0
17950560,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8190582990646362,0.3631399273872375,0.330377459526062,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9364184737205504,0.5416606664657593,0.5157490372657776,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7312067747116089,0.4686032831668854,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8445326089859009,0.401246964931488,0.3836952447891235,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603970527648926,0.1884074956178665,0.8681502342224121,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.3322448730469,297.0184936523437,284.8719177246094,1.0,0.589413046836853,0.3438276350498199,0.3438276350498199,1.0,1.0,-3.081817865371704,0.7574598789215088,2.324357986450196,0.0569220818579196,0.8374257683753967,0.8374257683753967,0.0,169.2855682373047,133.0,55113.2578125,0.0,2558.025390625,1.0,279.3573913574219,283.0733642578125,297.9015808105469,301.5188903808594,293.1499938964844,293.1499938964844,279.6499938964844,40220.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420731425285339,1.0,0.0,0.0,3.541488647460937,3.541512489318848,8.368835437977395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.09912109375,0.0,1446.3988037109375,1895.4371337890625,0.0,2861.0908203125,0.8843023180961609,1.0,0.0,3.0,1.0,0.0
17950620,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.828144907951355,0.3609170317649841,0.3277831673622131,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492273926734924,0.5382709503173828,0.5119432210922241,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7359420657157898,0.4487565159797668,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8543173670768738,0.3988047838211059,0.3808417618274688,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6675523519515991,0.1865634620189666,0.8576762676239014,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3415832519531,297.0358581542969,284.9617919921875,1.0,0.5769492983818054,0.34487184882164,0.34487184882164,1.0,1.0,-3.0342392921447754,0.7455541491508484,2.2886853218078613,0.0557194575667381,0.9005820751190186,0.9005820751190186,0.0,158.4629669189453,136.0,53645.6015625,0.0,2411.96630859375,1.0,279.64141845703125,283.19561767578125,297.8551330566406,301.3108825683594,293.1499938964844,293.1499938964844,279.3500061035156,34949.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829619824886322,1.0,0.0,0.0,3.607678890228272,3.607702255249024,8.684584145157714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.15234375,0.0,1478.820556640625,1895.4371337890625,0.0,2744.906982421875,0.8948663473129272,1.0,0.0,3.0,1.0,0.0
17950680,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.828144907951355,0.3609170317649841,0.3277831673622131,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492273926734924,0.5382709503173828,0.5119432210922241,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7359420657157898,0.4487565159797668,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8543173670768738,0.3988047838211059,0.3808417618274688,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6675523519515991,0.1865634620189666,0.8576762676239014,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3415832519531,297.0358581542969,284.9617919921875,1.0,0.5769492983818054,0.34487184882164,0.34487184882164,1.0,1.0,-3.0342392921447754,0.7455541491508484,2.2886853218078613,0.0557194575667381,0.9005820751190186,0.9005820751190186,0.0,158.4629669189453,136.0,53645.6015625,0.0,2411.96630859375,1.0,279.64141845703125,283.19561767578125,297.8551330566406,301.3108825683594,293.1499938964844,293.1499938964844,279.3500061035156,34949.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829619824886322,1.0,0.0,0.0,3.607678890228272,3.607702255249024,8.684584145157714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.15234375,0.0,1478.820556640625,1895.4371337890625,0.0,2744.906982421875,0.8948663473129272,1.0,0.0,3.0,1.0,0.0
17950740,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323147892951965,0.358024001121521,0.3251746594905853,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550238251686096,0.5342358946800232,0.5081387162208557,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7397127151489258,0.4380493760108948,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8590037226676941,0.3958609104156494,0.3780255019664764,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705671548843384,0.1845475435256958,0.8480607271194458,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.35107421875,297.0514221191406,284.89312744140625,1.0,0.5691586136817932,0.3459160625934601,0.3459160625934601,1.0,1.0,-2.99869704246521,0.7373359203338623,2.261361122131348,0.0553370043635368,0.8109906911849976,0.8109906911849976,0.0,152.40234375,154.0,53380.59375,0.0,2315.917724609375,1.0,279.3591003417969,283.1210327148437,297.9039306640625,301.4050598144531,293.1499938964844,293.1499938964844,279.6499938964844,40543.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325850367546082,1.0,0.0,0.0,3.390961170196533,3.3909835815429688,7.672535957681248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.6611328125,0.0,1295.201416015625,1895.4371337890625,0.0,2772.522705078125,0.852135419845581,1.0,0.0,3.0,1.0,0.0
17950800,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323147892951965,0.358024001121521,0.3251746594905853,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550238251686096,0.5342358946800232,0.5081387162208557,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7397127151489258,0.4380493760108948,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8590037226676941,0.3958609104156494,0.3780255019664764,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705671548843384,0.1845475435256958,0.8480607271194458,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.35107421875,297.0514221191406,284.89312744140625,1.0,0.5691586136817932,0.3459160625934601,0.3459160625934601,1.0,1.0,-2.99869704246521,0.7373359203338623,2.261361122131348,0.0553370043635368,0.8109906911849976,0.8109906911849976,0.0,152.40234375,154.0,53380.59375,0.0,2315.917724609375,1.0,279.3591003417969,283.1210327148437,297.9039306640625,301.4050598144531,293.1499938964844,293.1499938964844,279.6499938964844,40543.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325850367546082,1.0,0.0,0.0,3.390961170196533,3.3909835815429688,7.672535957681248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.6611328125,0.0,1295.201416015625,1895.4371337890625,0.0,2772.522705078125,0.852135419845581,1.0,0.0,3.0,1.0,0.0
17950860,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278326988220215,0.3560495972633362,0.3233181238174438,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9489049911499025,0.5311353802680969,0.5051191449165344,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7414777278900146,0.4431812167167663,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8541146516799927,0.3936084508895874,0.375836044549942,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6657955646514893,0.1828942000865936,0.84063720703125,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3611755371094,297.06231689453125,284.98956298828125,1.0,0.5693584680557251,0.3471799492835998,0.3471799492835998,1.0,1.0,-2.987417459487915,0.7372816205024719,2.250135660171509,0.0575485303997993,0.8908368349075317,0.8908368349075317,0.0,154.1653594970703,172.0,52647.609375,0.0,2304.652099609375,1.0,279.6402587890625,283.2387390136719,297.87713623046875,301.251953125,293.1499938964844,293.1499938964844,279.95001220703125,33921.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198883533477783,1.0,0.0,0.0,3.4964919090271,3.496514081954956,8.157524007401662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.00048828125,0.0,1354.097412109375,1895.4371337890625,0.0,2654.53466796875,0.8694121837615967,1.0,0.0,3.0,1.0,0.0
17950920,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278326988220215,0.3560495972633362,0.3233181238174438,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9489049911499025,0.5311353802680969,0.5051191449165344,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7414777278900146,0.4431812167167663,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8541146516799927,0.3936084508895874,0.375836044549942,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6657955646514893,0.1828942000865936,0.84063720703125,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.3611755371094,297.06231689453125,284.98956298828125,1.0,0.5693584680557251,0.3471799492835998,0.3471799492835998,1.0,1.0,-2.987417459487915,0.7372816205024719,2.250135660171509,0.0575485303997993,0.8908368349075317,0.8908368349075317,0.0,154.1653594970703,172.0,52647.609375,0.0,2304.652099609375,1.0,279.6402587890625,283.2387390136719,297.87713623046875,301.251953125,293.1499938964844,293.1499938964844,279.95001220703125,33921.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198883533477783,1.0,0.0,0.0,3.4964919090271,3.496514081954956,8.157524007401662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.00048828125,0.0,1354.097412109375,1895.4371337890625,0.0,2654.53466796875,0.8694121837615967,1.0,0.0,3.0,1.0,0.0
17950980,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8230066299438477,0.3550901114940643,0.322515994310379,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9421514868736268,0.5296298861503601,0.5037562251091003,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.9990000128746032,0.7408198714256287,0.4504741132259369,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8489272594451904,0.3925314843654632,0.3748885095119476,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.661187469959259,0.1820827424526214,0.8374767303466797,285.0862731933594,284.95001220703125,302.30401611328125,294.9269714355469,298.36187744140625,297.0605773925781,285.0875244140625,1.0,0.5716130137443542,0.3478371500968933,0.3478371500968933,1.0,1.0,-2.988635540008545,0.739482045173645,2.2491533756256104,0.0594569593667984,0.9851911664009094,0.9851911664009094,0.0,157.4066619873047,172.0,52089.5078125,0.0,2323.3544921875,1.0,279.8995361328125,283.351806640625,297.8686828613281,301.1418151855469,293.1499938964844,293.1499938964844,279.95001220703125,30890.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129760026931763,1.0,0.0,0.0,3.600795269012451,3.600817918777466,8.651475695842237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.568359375,0.0,1441.398681640625,1895.4371337890625,0.0,2590.62548828125,0.8917009830474854,1.0,0.0,3.0,1.0,0.0
17951040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8176227807998657,0.3541658222675323,0.3218993544578552,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9344993233680724,0.5282204747200012,0.5026453137397766,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9990000128746032,0.7392073273658752,0.4591269493103027,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.843249499797821,0.3915321826934814,0.3741407692432403,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.656221330165863,0.181325301527977,0.8349127769470215,285.06427001953125,284.95001220703125,302.2994079589844,294.9329833984375,298.3595275878906,297.054443359375,285.0616760253906,1.0,0.5746894478797913,0.3484438061714172,0.3484438061714172,1.0,1.0,-2.992974281311035,0.742527425289154,2.2504467964172363,0.0615421272814273,1.0,1.0,0.0,161.43478393554688,190.0,52423.71875,0.0,2351.729248046875,1.0,279.9416198730469,283.3285217285156,297.9074401855469,301.2498474121094,293.1499938964844,293.1499938964844,279.6499938964844,30886.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120673298835754,1.0,0.0,0.0,3.7033751010894775,3.7033987045288086,9.151424364972628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.01171875,0.0,1554.5458984375,1895.4371337890625,0.0,2582.244140625,0.9133599400520324,1.0,0.0,3.0,1.0,0.0
17951100,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8106630444526672,0.3526274859905243,0.3210110068321228,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.924856960773468,0.5261847376823425,0.501244843006134,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.7357779741287231,0.4702153205871582,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8362666964530945,0.3900570869445801,0.3731914460659027,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.650197446346283,0.1802980601787567,0.8318821787834167,284.9069519042969,284.95001220703125,302.2948303222656,294.9393310546875,298.3503723144531,297.03887939453125,284.89959716796875,1.0,0.5786507725715637,0.3490757644176483,0.3490757644176483,1.0,1.0,-2.998767852783203,0.7461026310920715,2.2526652812957764,0.0638965815305709,0.9173383712768556,0.9173383712768556,0.0,166.7166290283203,190.0,53694.72265625,0.0,2389.243896484375,1.0,279.696533203125,283.1499938964844,297.9859313964844,301.5157775878906,293.1499938964844,293.1499938964844,279.6499938964844,34257.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206479549407959,1.0,0.0,0.0,3.731204748153688,3.731229066848755,9.28948054479406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.00390625,0.0,1612.07763671875,1895.4371337890625,0.0,2661.5732421875,0.9205061197280884,1.0,0.0,3.0,1.0,0.0
17951160,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020538091659546,0.3507710993289947,0.3196615576744079,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9138031601905824,0.5238063335418701,0.4993530213832855,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7307832837104797,0.4832919538021087,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8282337784767151,0.3882974982261657,0.3718637824058532,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6433563828468323,0.1790685951709747,0.8278648257255554,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.3363037109375,297.0187683105469,284.896484375,1.0,0.5831326842308044,0.3493387103080749,0.3493387103080749,1.0,1.0,-3.0041654109954834,0.7485997080802917,2.255565643310547,0.0652653872966766,0.8900039196014404,0.8900039196014404,0.0,173.04403686523438,193.0,53678.2265625,0.0,2431.533203125,1.0,279.6568603515625,283.1449584960937,297.9874572753906,301.49102783203125,293.1499938964844,293.1499938964844,279.95001220703125,37203.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249146342277527,1.0,0.0,0.0,3.675724744796753,3.675749063491821,9.015280397761672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.89501953125,0.0,1571.04248046875,1895.4371337890625,0.0,2701.15869140625,0.911599576473236,1.0,0.0,3.0,1.0,0.0
17951220,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7899612188339233,0.3481984138488769,0.3174074292182922,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8995022177696228,0.5201336145401001,0.4959685504436493,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7201853394508362,0.5016059279441833,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169877529144287,0.3855694532394409,0.369432270526886,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6337102055549622,0.1769186556339264,0.8194478750228882,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.32421875,297.00146484375,285.01708984375,1.0,0.5883426666259766,0.3498645722866058,0.3498645722866058,1.0,1.0,-3.0063717365264893,0.7507418394088745,2.255629777908325,0.0671902745962143,1.0,1.0,0.0,181.98817443847656,196.0,53131.5703125,0.0,2481.450439453125,1.0,279.9434814453125,283.28350830078125,297.9447631835937,301.3516845703125,293.1499938964844,293.1499938964844,279.6499938964844,32725.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182705044746399,1.0,0.0,0.0,3.80446457862854,3.804489374160767,9.657848067945451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.8349609375,0.0,1686.3692626953125,1895.4371337890625,0.0,2639.55419921875,0.9376004338264464,1.0,0.0,3.0,1.0,0.0
17951280,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7899612188339233,0.3481984138488769,0.3174074292182922,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8995022177696228,0.5201336145401001,0.4959685504436493,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7201853394508362,0.5016059279441833,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8169877529144287,0.3855694532394409,0.369432270526886,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6337102055549622,0.1769186556339264,0.8194478750228882,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.32421875,297.00146484375,285.01708984375,1.0,0.5883426666259766,0.3498645722866058,0.3498645722866058,1.0,1.0,-3.0063717365264893,0.7507418394088745,2.255629777908325,0.0671902745962143,1.0,1.0,0.0,181.98817443847656,196.0,53131.5703125,0.0,2481.450439453125,1.0,279.9434814453125,283.28350830078125,297.9447631835937,301.3516845703125,293.1499938964844,293.1499938964844,279.6499938964844,32725.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182705044746399,1.0,0.0,0.0,3.80446457862854,3.804489374160767,9.657848067945451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.8349609375,0.0,1686.3692626953125,1895.4371337890625,0.0,2639.55419921875,0.9376004338264464,1.0,0.0,3.0,1.0,0.0
17951340,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7770071625709534,0.3445738852024078,0.3148763179779053,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8848769068717957,0.5154430270195007,0.4923107028007507,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9883152842521667,0.7094277739524841,0.4984984993934631,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8043138980865479,0.3820087313652038,0.3667773008346557,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6235494613647461,0.1742490530014038,0.8103231191635132,284.8663635253906,284.95001220703125,302.2745056152344,294.9724426269531,298.3169860839844,296.9948425292969,284.8683166503906,1.0,0.5905855894088745,0.3503904640674591,0.3503904640674591,1.0,1.0,-2.9817681312561035,0.7443650364875793,2.23740291595459,0.0668440982699394,0.8673352599143982,0.8673352599143982,0.0,191.4247589111328,199.0,53574.26953125,0.0,2483.38134765625,1.0,279.6571350097656,283.125732421875,297.9996032714844,301.5151062011719,293.1499938964844,293.1499938964844,279.95001220703125,39602.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828028678894043,1.0,0.0,0.0,3.687947988510132,3.6879730224609375,9.075338880393248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.3603515625,0.0,1603.0355224609375,1895.4371337890625,0.0,2730.102294921875,0.9160743355751038,1.0,0.0,3.0,1.0,0.0
17951400,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7770071625709534,0.3445738852024078,0.3148763179779053,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8848769068717957,0.5154430270195007,0.4923107028007507,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9883152842521667,0.7094277739524841,0.4984984993934631,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8043138980865479,0.3820087313652038,0.3667773008346557,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6235494613647461,0.1742490530014038,0.8103231191635132,284.8663635253906,284.95001220703125,302.2745056152344,294.9724426269531,298.3169860839844,296.9948425292969,284.8683166503906,1.0,0.5905855894088745,0.3503904640674591,0.3503904640674591,1.0,1.0,-2.9817681312561035,0.7443650364875793,2.23740291595459,0.0668440982699394,0.8673352599143982,0.8673352599143982,0.0,191.4247589111328,199.0,53574.26953125,0.0,2483.38134765625,1.0,279.6571350097656,283.125732421875,297.9996032714844,301.5151062011719,293.1499938964844,293.1499938964844,279.95001220703125,39602.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828028678894043,1.0,0.0,0.0,3.687947988510132,3.6879730224609375,9.075338880393248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.3603515625,0.0,1603.0355224609375,1895.4371337890625,0.0,2730.102294921875,0.9160743355751038,1.0,0.0,3.0,1.0,0.0
17951460,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7677929997444153,0.3419932723045349,0.3125509023666382,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8743737936019897,0.5116922855377197,0.4887962341308594,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9778437614440918,0.7037619352340698,0.4940117597579956,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7946568131446838,0.3791077435016632,0.3641166687011719,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6154609322547913,0.1718095391988754,0.8002468347549438,284.9857177734375,284.95001220703125,302.2669677734375,294.9860534667969,298.3114624023437,296.9901123046875,284.9837951660156,1.0,0.59089195728302,0.3510813415050506,0.3510813415050506,1.0,1.0,-2.953340768814087,0.7372108697891235,2.216129779815674,0.0660078525543212,0.9544764161109924,0.9544764161109924,0.0,198.00637817382807,202.0,52357.5859375,0.0,2464.913330078125,1.0,279.9433288574219,283.2681884765625,297.9506225585937,301.3205261230469,293.1499938964844,293.1499938964844,279.6499938964844,34196.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169007301330566,1.0,0.0,0.0,3.7654173374176025,3.765442132949829,9.460617889089916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.15625,0.0,1651.4886474609375,1895.4371337890625,0.0,2626.881103515625,0.9296821355819702,1.0,0.0,3.0,1.0,0.0
17951520,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7677929997444153,0.3419932723045349,0.3125509023666382,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8743737936019897,0.5116922855377197,0.4887962341308594,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9778437614440918,0.7037619352340698,0.4940117597579956,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7946568131446838,0.3791077435016632,0.3641166687011719,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6154609322547913,0.1718095391988754,0.8002468347549438,284.9857177734375,284.95001220703125,302.2669677734375,294.9860534667969,298.3114624023437,296.9901123046875,284.9837951660156,1.0,0.59089195728302,0.3510813415050506,0.3510813415050506,1.0,1.0,-2.953340768814087,0.7372108697891235,2.216129779815674,0.0660078525543212,0.9544764161109924,0.9544764161109924,0.0,198.00637817382807,202.0,52357.5859375,0.0,2464.913330078125,1.0,279.9433288574219,283.2681884765625,297.9506225585937,301.3205261230469,293.1499938964844,293.1499938964844,279.6499938964844,34196.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169007301330566,1.0,0.0,0.0,3.7654173374176025,3.765442132949829,9.460617889089916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.15625,0.0,1651.4886474609375,1895.4371337890625,0.0,2626.881103515625,0.9296821355819702,1.0,0.0,3.0,1.0,0.0
17951580,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7603360414505005,0.3385748565196991,0.3099687099456787,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8659433722496033,0.5071328282356262,0.4850178956985473,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9690372347831726,0.6978940963745117,0.4902979135513305,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.786801278591156,0.3756053447723388,0.361266165971756,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6082241535186768,0.1691493391990661,0.7899335026741028,284.875732421875,284.95001220703125,302.2594299316406,294.9997253417969,298.3048400878906,296.98388671875,284.8783569335937,1.0,0.5903883576393127,0.3517722487449646,0.3517722487449646,1.0,1.0,-2.925415277481079,0.7301819920539856,2.1952333450317383,0.065388485789299,0.8395877480506897,0.8395877480506897,0.0,203.03421020507807,205.0,52367.8828125,0.0,2439.1943359375,1.0,279.6571044921875,283.1568908691406,298.0069885253906,301.4461364746094,293.1499938964844,293.1499938964844,279.95001220703125,40872.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225078582763672,1.0,0.0,0.0,3.5725340843200684,3.5725584030151367,8.516204275110795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.4423828125,0.0,1484.3621826171875,1895.4371337890625,0.0,2678.818359375,0.892089307308197,1.0,0.0,3.0,1.0,0.0
