time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951640,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7603360414505005,0.3385748565196991,0.3099687099456787,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8659433722496033,0.5071328282356262,0.4850178956985473,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9690372347831726,0.6978940963745117,0.4902979135513305,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.786801278591156,0.3756053447723388,0.361266165971756,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6082241535186768,0.1691493391990661,0.7899335026741028,284.875732421875,284.95001220703125,302.2594299316406,294.9997253417969,298.3048400878906,296.98388671875,284.8783569335937,1.0,0.5903883576393127,0.3517722487449646,0.3517722487449646,1.0,1.0,-2.925415277481079,0.7301819920539856,2.1952333450317383,0.065388485789299,0.8395877480506897,0.8395877480506897,0.0,203.03421020507807,205.0,52367.8828125,0.0,2439.1943359375,1.0,279.6571044921875,283.1568908691406,298.0069885253906,301.4461364746094,293.1499938964844,293.1499938964844,279.95001220703125,40872.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225078582763672,1.0,0.0,0.0,3.5725340843200684,3.5725584030151367,8.516204275110795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.4423828125,0.0,1484.3621826171875,1895.4371337890625,0.0,2678.818359375,0.892089307308197,1.0,0.0,3.0,1.0,0.0
17951700,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7571055293083191,0.3372810184955597,0.308672547340393,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8622877597808838,0.5052464604377747,0.483110636472702,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9650844931602478,0.6957372426986694,0.4885877966880798,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7833503484725952,0.3741365373134613,0.3598069548606872,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6048242449760437,0.167950227856636,0.7846110463142395,284.9993591308594,284.95001220703125,302.2555847167969,295.0065612792969,298.3026123046875,296.9822998046875,285.0019226074219,1.0,0.5899118781089783,0.3521176874637604,0.3521176874637604,1.0,1.0,-2.911352157592773,0.7266271710395813,2.184725046157837,0.0649500861763954,0.9177100658416748,0.9177100658416748,0.0,205.1128845214844,205.0,51372.84765625,0.0,2424.114990234375,1.0,279.8995361328125,283.29815673828125,297.9532165527344,301.22369384765625,293.1499938964844,293.1499938964844,279.95001220703125,35262.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138836026191711,1.0,0.0,0.0,3.605001449584961,3.605025053024292,8.671699447404535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.91650390625,0.0,1478.2320556640625,1895.4371337890625,0.0,2599.002197265625,0.8967136740684509,1.0,0.0,3.0,1.0,0.0
17951760,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546579241752625,0.3361367881298065,0.3077114522457123,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594275116920471,0.5035160779953003,0.481548935174942,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9619675874710084,0.6937892436981201,0.4872930943965912,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806358337402344,0.3727985918521881,0.3586085736751556,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6020027995109558,0.1668554544448852,0.7799489498138428,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3026123046875,296.9819641113281,284.9865417480469,1.0,0.5894708037376404,0.3526917099952698,0.3526917099952698,1.0,1.0,-2.8997175693511963,0.7244119048118591,2.1753056049346924,0.0653487294912338,0.9259539842605592,0.9259539842605592,0.0,206.7354888916016,208.0,51289.796875,0.0,2411.22705078125,1.0,279.9423522949219,283.2903137207031,297.9693298339844,301.268798828125,293.1499938964844,293.1499938964844,279.6499938964844,34170.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096542358398438,1.0,0.0,0.0,3.662946939468384,3.662970542907715,8.952710004450637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.70703125,0.0,1533.8856201171875,1895.4371337890625,0.0,2560.00927734375,0.9066937565803528,1.0,0.0,3.0,1.0,0.0
17951820,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7489834427833557,0.3328163623809814,0.305153876543045,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8530082702636719,0.4990431666374206,0.477785587310791,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.95452880859375,0.6883502006530762,0.4839384853839874,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7745255827903748,0.369348794221878,0.355743795633316,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.5957257747650146,0.1643040031194687,0.7698690891265869,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.299560546875,296.97784423828125,284.891845703125,1.0,0.5883426070213318,0.3538398146629333,0.3538398146629333,1.0,1.0,-2.8725366592407227,0.7187606692314148,2.153775930404663,0.0659347400069236,0.8248088359832764,0.8248088359832764,0.0,210.38232421875,211.0,51283.30859375,0.0,2380.681396484375,1.0,279.6579284667969,283.18975830078125,298.0321960449219,301.4018249511719,293.1499938964844,293.1499938964844,279.95001220703125,40607.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149680495262146,1.0,0.0,0.0,3.4679982662200928,3.4680213928222656,8.025110673770541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.005859375,0.0,1372.709716796875,1895.4371337890625,0.0,2609.016845703125,0.8690226674079895,1.0,0.0,3.0,1.0,0.0
17951880,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7489834427833557,0.3328163623809814,0.305153876543045,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8530082702636719,0.4990431666374206,0.477785587310791,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.95452880859375,0.6883502006530762,0.4839384853839874,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7745255827903748,0.369348794221878,0.355743795633316,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.5957257747650146,0.1643040031194687,0.7698690891265869,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.299560546875,296.97784423828125,284.891845703125,1.0,0.5883426070213318,0.3538398146629333,0.3538398146629333,1.0,1.0,-2.8725366592407227,0.7187606692314148,2.153775930404663,0.0659347400069236,0.8248088359832764,0.8248088359832764,0.0,210.38232421875,211.0,51283.30859375,0.0,2380.681396484375,1.0,279.6579284667969,283.18975830078125,298.0321960449219,301.4018249511719,293.1499938964844,293.1499938964844,279.95001220703125,40607.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149680495262146,1.0,0.0,0.0,3.4679982662200928,3.4680213928222656,8.025110673770541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.005859375,0.0,1372.709716796875,1895.4371337890625,0.0,2609.016845703125,0.8690226674079895,1.0,0.0,3.0,1.0,0.0
17951940,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.744255542755127,0.3303617835044861,0.302898108959198,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475701808929443,0.4953998327255249,0.4743082821369171,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9480292797088624,0.6842396855354309,0.4809873402118683,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692924737930298,0.3665069043636322,0.3530603647232055,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.5899717211723328,0.1620424389839172,0.7600202560424805,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2989807128906,296.9769897460937,284.986328125,1.0,0.5871201157569885,0.3549878895282745,0.3549878895282745,1.0,1.0,-2.84703016281128,0.7136008739471436,2.133429527282715,0.0664718151092529,0.905132293701172,0.905132293701172,0.0,213.40963745117188,199.0,50307.046875,0.0,2350.466552734375,1.0,279.9409484863281,283.308837890625,297.99774169921875,301.2358093261719,293.1499938964844,293.1499938964844,279.6499938964844,34036.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024035096168518,1.0,0.0,0.0,3.570747137069702,3.570770025253296,8.507686288794503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.0537109375,0.0,1432.4014892578125,1895.4371337890625,0.0,2493.420166015625,0.8860262632369995,1.0,0.0,3.0,1.0,0.0
17952000,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.744255542755127,0.3303617835044861,0.302898108959198,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475701808929443,0.4953998327255249,0.4743082821369171,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9480292797088624,0.6842396855354309,0.4809873402118683,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692924737930298,0.3665069043636322,0.3530603647232055,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.5899717211723328,0.1620424389839172,0.7600202560424805,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2989807128906,296.9769897460937,284.986328125,1.0,0.5871201157569885,0.3549878895282745,0.3549878895282745,1.0,1.0,-2.84703016281128,0.7136008739471436,2.133429527282715,0.0664718151092529,0.905132293701172,0.905132293701172,0.0,213.40963745117188,199.0,50307.046875,0.0,2350.466552734375,1.0,279.9409484863281,283.308837890625,297.99774169921875,301.2358093261719,293.1499938964844,293.1499938964844,279.6499938964844,34036.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024035096168518,1.0,0.0,0.0,3.570747137069702,3.570770025253296,8.507686288794503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.0537109375,0.0,1432.4014892578125,1895.4371337890625,0.0,2493.420166015625,0.8860262632369995,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7435042262077332,0.3270630836486816,0.3000741302967071,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8469077944755554,0.4909226596355438,0.4702453315258026,296.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9475560188293456,0.6787800192832947,0.4773924946784973,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.768553614616394,0.3630367219448089,0.3498881757259369,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.587963879108429,0.1595116257667541,0.7487333416938782,284.8960876464844,284.95001220703125,302.2242736816406,295.0531921386719,298.2955017089844,296.97369384765625,284.89697265625,1.0,0.581389844417572,0.3561146557331085,0.3561146557331085,1.0,1.0,-2.817064046859741,0.7068814635276794,2.110182523727417,0.0666304007172584,0.8109146952629089,0.8109146952629089,0.0,210.3389129638672,187.0,50236.9140625,0.0,2283.6015625,1.0,279.6592712402344,283.21490478515625,298.0583190917969,301.3638916015625,293.1499938964844,293.1499938964844,279.95001220703125,40312.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077596426010132,1.0,0.0,0.0,3.3763577938079834,3.37637996673584,7.60659361276339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.5888671875,0.0,1279.35107421875,1895.4371337890625,0.0,2542.577392578125,0.8487273454666138,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7435042262077332,0.3270630836486816,0.3000741302967071,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8469077944755554,0.4909226596355438,0.4702453315258026,296.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9475560188293456,0.6787800192832947,0.4773924946784973,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.768553614616394,0.3630367219448089,0.3498881757259369,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.587963879108429,0.1595116257667541,0.7487333416938782,284.8960876464844,284.95001220703125,302.2242736816406,295.0531921386719,298.2955017089844,296.97369384765625,284.89697265625,1.0,0.581389844417572,0.3561146557331085,0.3561146557331085,1.0,1.0,-2.817064046859741,0.7068814635276794,2.110182523727417,0.0666304007172584,0.8109146952629089,0.8109146952629089,0.0,210.3389129638672,187.0,50236.9140625,0.0,2283.6015625,1.0,279.6592712402344,283.21490478515625,298.0583190917969,301.3638916015625,293.1499938964844,293.1499938964844,279.95001220703125,40312.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077596426010132,1.0,0.0,0.0,3.3763577938079834,3.37637996673584,7.60659361276339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.5888671875,0.0,1279.35107421875,1895.4371337890625,0.0,2542.577392578125,0.8487273454666138,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446593642234802,0.3255825936794281,0.2983986139297485,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.848351001739502,0.4887011647224426,0.4678015112876892,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9497120380401612,0.6762575507164001,0.4752981662750244,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.769832968711853,0.3612951636314392,0.3479451239109039,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881747007369995,0.1581492125988006,0.7415778636932373,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.29443359375,296.973388671875,285.0018310546875,1.0,0.5767776966094971,0.3567907512187958,0.3567907512187958,1.0,1.0,-2.798656225204468,0.7026875019073486,2.095968723297119,0.0665270462632179,0.8852898478507996,0.8852898478507996,0.0,206.3531188964844,187.0,49351.08203125,0.0,2233.107177734375,1.0,279.9107971191406,283.33843994140625,298.00506591796875,301.1580505371094,293.1499938964844,293.1499938964844,279.95001220703125,33999.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979530096054077,1.0,0.0,0.0,3.440757989883423,3.440779685974121,7.899535603428376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.51513671875,0.0,1298.490234375,1895.4371337890625,0.0,2452.724853515625,0.8583189845085144,1.0,0.0,3.0,1.0,0.0
17952240,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7461872696876526,0.3246408104896545,0.2974748015403747,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8501294255256653,0.48726686835289,0.4663680493831634,296.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9521872401237488,0.6745962500572205,0.4741169214248657,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714595198631287,0.3601795434951782,0.346795916557312,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.5889956951141357,0.1572917997837066,0.7371525168418884,284.9818420410156,284.95001220703125,302.2130432128906,295.06573486328125,298.29425048828125,296.9737854003906,284.9804382324219,1.0,0.5734380483627319,0.3572414517402649,0.3572414517402649,1.0,1.0,-2.7877042293548584,0.7003048658370972,2.087399482727051,0.0666140168905258,0.8819627165794373,0.8819627165794373,0.0,203.00216674804688,175.0,49236.890625,0.0,2198.68017578125,1.0,279.94012451171875,283.32421875,298.0224914550781,301.1962280273437,293.1499938964844,293.1499938964844,280.25,34121.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795102596282959,1.0,0.0,0.0,3.4777369499206543,3.4777591228485107,8.070246053648589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.76318359375,0.0,1336.43701171875,1895.4371337890625,0.0,2426.73681640625,0.8652486801147461,1.0,0.0,3.0,1.0,0.0
17952300,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7484264969825745,0.3235460519790649,0.2962727546691894,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8527513146400452,0.4855591058731079,0.4645309746265411,296.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9557015895843506,0.6726260781288147,0.4725631177425384,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7738685011863708,0.3588523864746094,0.3453291058540344,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.5903530716896057,0.1562689691781997,0.7316320538520813,285.0706787109375,284.95001220703125,302.2068786621094,295.0718078613281,298.2942199707031,296.97467041015625,285.0723876953125,1.0,0.5689986944198608,0.3578048348426819,0.3578048348426819,1.0,1.0,-2.7737860679626465,0.6972400546073914,2.0765459537506104,0.0666796043515205,0.9653123021125792,0.9653123021125792,0.0,198.4403686523437,175.0,48423.51171875,0.0,2153.84375,1.0,280.1950988769531,283.4346008300781,298.0068664550781,301.06402587890625,293.1499938964844,293.1499938964844,280.25,31372.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874452471733093,1.0,0.0,0.0,3.565835237503052,3.565857648849488,8.484296927235846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.1015625,0.0,1407.709716796875,1895.4371337890625,0.0,2357.2373046875,0.8843502998352051,1.0,0.0,3.0,1.0,0.0
17952360,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7512519359588623,0.3224714398384094,0.2951783537864685,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8560185432434082,0.4838724136352539,0.4628068804740906,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9599074721336364,0.670642077922821,0.4711203873157501,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7768812775611877,0.3575486540794372,0.3439484238624573,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.592226505279541,0.1552852094173431,0.7263665199279785,285.0408935546875,284.95001220703125,302.2003173828125,295.0777587890625,298.2948303222656,296.9759826660156,285.03643798828125,1.0,0.5643720030784607,0.358450710773468,0.358450710773468,1.0,1.0,-2.7606775760650635,0.6946221590042114,2.0660552978515625,0.0670179203152656,0.9820995330810548,0.9820995330810548,0.0,193.4427795410156,163.0,48491.7890625,0.0,2108.681396484375,1.0,280.2415771484375,283.40509033203125,298.0419311523437,301.154052734375,293.1499938964844,293.1499938964844,279.95001220703125,31128.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851551175117493,1.0,0.0,0.0,3.6697006225585938,3.6697239875793457,8.98575478913699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.90625,0.0,1518.55224609375,1895.4371337890625,0.0,2336.546142578125,0.9060044884681702,1.0,0.0,3.0,1.0,0.0
17952420,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7562857866287231,0.3190079629421234,0.2920840680599212,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8621329069137573,0.4791902005672455,0.4584194123744964,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9673556089401244,0.6647101044654846,0.4671374261379242,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7824668884277344,0.3539289832115173,0.3404768705368042,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.595504879951477,0.152809664607048,0.7143622636795044,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2909545898437,296.973388671875,284.87060546875,1.0,0.5543529391288757,0.3597424626350403,0.3597424626350403,1.0,1.0,-2.72831130027771,0.6873515844345093,2.040959596633911,0.0671443417668342,0.8409255146980286,0.8409255146980286,0.0,183.5864715576172,151.0,48723.4765625,0.0,2010.3785400390625,1.0,279.9573669433594,283.2366027832031,298.1152038574219,301.3302001953125,293.1499938964844,293.1499938964844,280.25,39745.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795262336730957,1.0,0.0,0.0,3.547157287597656,3.547180891036988,8.395647341785661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.6806640625,0.0,1448.9697265625,1895.4371337890625,0.0,2428.191162109375,0.8850135803222656,1.0,0.0,3.0,1.0,0.0
17952480,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7562857866287231,0.3190079629421234,0.2920840680599212,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8621329069137573,0.4791902005672455,0.4584194123744964,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9673556089401244,0.6647101044654846,0.4671374261379242,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7824668884277344,0.3539289832115173,0.3404768705368042,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.595504879951477,0.152809664607048,0.7143622636795044,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2909545898437,296.973388671875,284.87060546875,1.0,0.5543529391288757,0.3597424626350403,0.3597424626350403,1.0,1.0,-2.72831130027771,0.6873515844345093,2.040959596633911,0.0671443417668342,0.8409255146980286,0.8409255146980286,0.0,183.5864715576172,151.0,48723.4765625,0.0,2010.3785400390625,1.0,279.9573669433594,283.2366027832031,298.1152038574219,301.3302001953125,293.1499938964844,293.1499938964844,280.25,39745.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795262336730957,1.0,0.0,0.0,3.547157287597656,3.547180891036988,8.395647341785661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.6806640625,0.0,1448.9697265625,1895.4371337890625,0.0,2428.191162109375,0.8850135803222656,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.763110339641571,0.3165036141872406,0.2891905903816223,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702239990234375,0.4753991067409515,0.4541878700256347,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9764989018440248,0.6602720618247986,0.4634709358215332,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897928357124329,0.3509420454502105,0.3370636403560638,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5999509692192078,0.1505804061889648,0.7020145058631897,284.9794311523437,284.95001220703125,302.1695556640625,295.09979248046875,298.2885131835937,296.973388671875,284.97772216796875,1.0,0.5436802506446838,0.3610342144966125,0.3610342144966125,1.0,1.0,-2.6963956356048584,0.680164635181427,2.016231060028076,0.067043125629425,0.9212828278541564,0.9212828278541564,0.0,172.7314910888672,139.0,47599.49609375,0.0,1910.268798828125,1.0,280.24151611328125,283.3691711425781,298.06201171875,301.1395874023437,293.1499938964844,293.1499938964844,279.95001220703125,34034.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834530472755432,1.0,0.0,0.0,3.63840913772583,3.638432741165161,8.833165452415415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.1044921875,0.0,1505.6522216796875,1895.4371337890625,0.0,2321.197998046875,0.9011359214782716,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.763110339641571,0.3165036141872406,0.2891905903816223,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702239990234375,0.4753991067409515,0.4541878700256347,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9764989018440248,0.6602720618247986,0.4634709358215332,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897928357124329,0.3509420454502105,0.3370636403560638,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5999509692192078,0.1505804061889648,0.7020145058631897,284.9794311523437,284.95001220703125,302.1695556640625,295.09979248046875,298.2885131835937,296.973388671875,284.97772216796875,1.0,0.5436802506446838,0.3610342144966125,0.3610342144966125,1.0,1.0,-2.6963956356048584,0.680164635181427,2.016231060028076,0.067043125629425,0.9212828278541564,0.9212828278541564,0.0,172.7314910888672,139.0,47599.49609375,0.0,1910.268798828125,1.0,280.24151611328125,283.3691711425781,298.06201171875,301.1395874023437,293.1499938964844,293.1499938964844,279.95001220703125,34034.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834530472755432,1.0,0.0,0.0,3.63840913772583,3.638432741165161,8.833165452415415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.1044921875,0.0,1505.6522216796875,1895.4371337890625,0.0,2321.197998046875,0.9011359214782716,1.0,0.0,3.0,1.0,0.0
17952660,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7709165811538696,0.313314139842987,0.2861654460430145,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8794815540313721,0.470931202173233,0.4498133063316345,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.985863208770752,0.6546827554702759,0.4595536291599273,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7981044054031372,0.3474490344524383,0.3335506916046142,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6050975918769836,0.1481570750474929,0.6896929740905762,284.8793334960937,284.95001220703125,302.1510009765625,295.109619140625,298.284423828125,296.9715881347656,284.88232421875,1.0,0.5326287746429443,0.3624321818351745,0.3624321818351745,1.0,1.0,-2.663773536682129,0.6729164123535156,1.9908572435379028,0.0671880170702934,0.8118389248847961,0.8118389248847961,0.0,161.71420288085938,127.0,47443.3046875,0.0,1810.491943359375,1.0,279.9581604003906,283.27349853515625,298.116455078125,301.2532043457031,293.1499938964844,293.1499938964844,280.25,41346.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891603708267212,1.0,0.0,0.0,3.416724920272827,3.416747808456421,7.789568030602823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.38427734375,0.0,1326.2396240234375,1895.4371337890625,0.0,2372.762451171875,0.8584650158882141,1.0,0.0,3.0,1.0,0.0
17952720,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7709165811538696,0.313314139842987,0.2861654460430145,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8794815540313721,0.470931202173233,0.4498133063316345,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.985863208770752,0.6546827554702759,0.4595536291599273,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7981044054031372,0.3474490344524383,0.3335506916046142,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6050975918769836,0.1481570750474929,0.6896929740905762,284.8793334960937,284.95001220703125,302.1510009765625,295.109619140625,298.284423828125,296.9715881347656,284.88232421875,1.0,0.5326287746429443,0.3624321818351745,0.3624321818351745,1.0,1.0,-2.663773536682129,0.6729164123535156,1.9908572435379028,0.0671880170702934,0.8118389248847961,0.8118389248847961,0.0,161.71420288085938,127.0,47443.3046875,0.0,1810.491943359375,1.0,279.9581604003906,283.27349853515625,298.116455078125,301.2532043457031,293.1499938964844,293.1499938964844,280.25,41346.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891603708267212,1.0,0.0,0.0,3.416724920272827,3.416747808456421,7.789568030602823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.38427734375,0.0,1326.2396240234375,1895.4371337890625,0.0,2372.762451171875,0.8584650158882141,1.0,0.0,3.0,1.0,0.0
17952780,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810707092285156,0.3110465705394745,0.2835180759429931,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912658095359802,0.4673523604869842,0.4458080530166626,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9963582754135132,0.6504702568054199,0.4561002552509308,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085272312164307,0.3446121215820312,0.3302873075008392,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6117110252380371,0.1460476815700531,0.6777749061584473,284.9812927246094,284.95001220703125,302.1300048828125,295.11846923828125,298.2823791503906,296.9730224609375,284.9797668457031,1.0,0.5213173031806946,0.3638301491737366,0.3638301491737366,1.0,1.0,-2.6333813667297363,0.6663415431976318,1.9670398235321045,0.0673608034849166,0.8895540237426758,0.8895540237426758,0.0,150.0974578857422,115.0,46413.7734375,0.0,1713.4559326171875,1.0,280.240478515625,283.3951110839844,298.0709228515625,301.0729675292969,293.1499938964844,293.1499938964844,280.54998779296875,34215.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753512859344482,1.0,0.0,0.0,3.5167951583862305,3.516817808151245,8.252536645159125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.29638671875,0.0,1377.0980224609375,1895.4371337890625,0.0,2248.50439453125,0.8740211725234985,1.0,0.0,3.0,1.0,0.0
17952840,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810707092285156,0.3110465705394745,0.2835180759429931,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912658095359802,0.4673523604869842,0.4458080530166626,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9963582754135132,0.6504702568054199,0.4561002552509308,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085272312164307,0.3446121215820312,0.3302873075008392,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6117110252380371,0.1460476815700531,0.6777749061584473,284.9812927246094,284.95001220703125,302.1300048828125,295.11846923828125,298.2823791503906,296.9730224609375,284.9797668457031,1.0,0.5213173031806946,0.3638301491737366,0.3638301491737366,1.0,1.0,-2.6333813667297363,0.6663415431976318,1.9670398235321045,0.0673608034849166,0.8895540237426758,0.8895540237426758,0.0,150.0974578857422,115.0,46413.7734375,0.0,1713.4559326171875,1.0,280.240478515625,283.3951110839844,298.0709228515625,301.0729675292969,293.1499938964844,293.1499938964844,280.54998779296875,34215.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753512859344482,1.0,0.0,0.0,3.5167951583862305,3.516817808151245,8.252536645159125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.29638671875,0.0,1377.0980224609375,1895.4371337890625,0.0,2248.50439453125,0.8740211725234985,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7864362001419067,0.3100185096263885,0.2823547124862671,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.897413969039917,0.4656769633293152,0.4439767003059387,296.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9990000128746032,0.6485787034034729,0.451980322599411,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8137246966362,0.3432868123054504,0.3287968933582306,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.6150782704353333,0.1450700461864471,0.6723300218582153,285.074951171875,284.95001220703125,302.1184997558594,295.1224975585937,298.2813720703125,296.97442626953125,285.0777893066406,1.0,0.5155320763587952,0.3645291328430176,0.3645291328430176,1.0,1.0,-2.616530656814575,0.6624664068222046,1.9540642499923704,0.0674265176057815,0.9762564897537231,0.9762564897537231,0.0,144.5750732421875,115.0,45533.9921875,0.0,1664.612548828125,1.0,280.4966735839844,283.5118408203125,298.05194091796875,300.9349365234375,293.1499938964844,293.1499938964844,280.54998779296875,31505.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767086386680603,1.0,0.0,0.0,3.601272821426392,3.6012954711914062,8.653769896227459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.31103515625,0.0,1446.447021484375,1895.4371337890625,0.0,2175.00927734375,0.8925256133079529,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7912377119064331,0.308989554643631,0.2813225388526916,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9028587341308594,0.4640068709850311,0.4422883093357086,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9990000128746032,0.6475433111190796,0.4424970746040344,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8181943297386169,0.3419671058654785,0.3274218440055847,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6179040670394897,0.144120380282402,0.6672890782356262,285.0437927246094,284.95001220703125,302.1063232421875,295.1262512207031,298.2796936035156,296.9761047363281,285.0382385253906,1.0,0.5093987584114075,0.3652884066104889,0.3652884066104889,1.0,1.0,-2.594139337539673,0.6568785309791565,1.937260866165161,0.0668788626790046,0.9938853979110718,0.9938853979110718,0.0,139.61618041992188,103.0,45457.51953125,0.0,1611.1578369140625,1.0,280.5421447753906,283.4798889160156,298.0852355957031,301.017822265625,293.1499938964844,293.1499938964844,280.25,31182.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642583847045898,1.0,0.0,0.0,3.7057204246521,3.705744028091431,9.163018717117666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.85546875,0.0,1559.450927734375,1895.4371337890625,0.0,2150.026123046875,0.9141416549682616,1.0,0.0,3.0,1.0,0.0
17953020,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.800457775592804,0.3055344820022583,0.2782837450504303,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143264293670654,0.4592870771884918,0.4379113614559173,296.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.645791232585907,0.4231863021850586,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268854022026062,0.3382661342620849,0.3239122331142425,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.6233426332473755,0.1417802572250366,0.6558879017829895,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2713928222656,296.9748229980469,284.8519287109375,1.0,0.4963625967502594,0.3668069243431091,0.3668069243431091,1.0,1.0,-2.54412055015564,0.6438946723937988,1.9002258777618408,0.0651471316814422,0.8323190212249756,0.8323190212249756,0.0,129.7491455078125,91.0,45362.47265625,0.0,1499.9495849609375,1.0,280.2569580078125,283.3001403808594,298.1552734375,301.1713562011719,293.1499938964844,293.1499938964844,280.54998779296875,40849.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773845911026001,1.0,0.0,0.0,3.55695915222168,3.556983232498169,8.442111152362486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.6572265625,0.0,1467.455078125,1895.4371337890625,0.0,2235.066162109375,0.8876532912254333,1.0,0.0,3.0,1.0,0.0
17953080,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.800457775592804,0.3055344820022583,0.2782837450504303,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143264293670654,0.4592870771884918,0.4379113614559173,296.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.645791232585907,0.4231863021850586,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268854022026062,0.3382661342620849,0.3239122331142425,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.6233426332473755,0.1417802572250366,0.6558879017829895,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2713928222656,296.9748229980469,284.8519287109375,1.0,0.4963625967502594,0.3668069243431091,0.3668069243431091,1.0,1.0,-2.54412055015564,0.6438946723937988,1.9002258777618408,0.0651471316814422,0.8323190212249756,0.8323190212249756,0.0,129.7491455078125,91.0,45362.47265625,0.0,1499.9495849609375,1.0,280.2569580078125,283.3001403808594,298.1552734375,301.1713562011719,293.1499938964844,293.1499938964844,280.54998779296875,40849.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773845911026001,1.0,0.0,0.0,3.55695915222168,3.556983232498169,8.442111152362486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.6572265625,0.0,1467.455078125,1895.4371337890625,0.0,2235.066162109375,0.8876532912254333,1.0,0.0,3.0,1.0,0.0
17953140,296.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.811772346496582,0.0,0.2753964364528656,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294105172157288,0.0,0.4336533546447754,296.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017128348350525,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375878930091858,0.0,0.3204343914985657,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6301434636116028,0.0,0.6445395946502686,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2639465332031,296.9765319824219,284.9613647460937,0.0,0.0,0.3683254718780517,0.3683254718780517,1.0,1.0,-2.4919192790985107,0.630072832107544,1.8618464469909668,0.0629366785287857,0.0,0.0,0.0,119.3518524169922,60.0,43897.87109375,0.0,1387.6087646484375,0.0,280.5414428710937,283.4406433105469,298.0885009765625,300.9482421875,293.1499938964844,293.1499938964844,278.1499938964844,34794.609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6197667121887207,3.619790315628052,8.742878776502039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.84765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.811772346496582,0.0,0.2753964364528656,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294105172157288,0.0,0.4336533546447754,296.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017128348350525,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375878930091858,0.0,0.3204343914985657,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6301434636116028,0.0,0.6445395946502686,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2639465332031,296.9765319824219,284.9613647460937,0.0,0.0,0.3683254718780517,0.3683254718780517,1.0,1.0,-2.4919192790985107,0.630072832107544,1.8618464469909668,0.0629366785287857,0.0,0.0,0.0,119.3518524169922,60.0,43897.87109375,0.0,1387.6087646484375,0.0,280.5414428710937,283.4406433105469,298.0885009765625,300.9482421875,293.1499938964844,293.1499938964844,278.1499938964844,34794.609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6197667121887207,3.619790315628052,8.742878776502039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.84765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594909667969,0.0,0.0,0.0004012303834315,297.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.436143010854721,0.0,0.0004225133743602,297.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977294921875,0.436143010854721,0.0,0.0003120647161267,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,0.000422517186962,297.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228759765625,0.0,0.0,0.0020040918607264,287.2373046875,294.1499938964844,302.0302429199219,295.140625,298.3749694824219,296.8655090332031,283.8124389648437,0.0,0.0,0.2804255187511444,0.2804255187511444,1.0,1.0,-0.0477978289127349,0.0092128729447722,0.0385849550366401,-0.0722620710730552,0.0,0.0,0.0,-0.2663012146949768,60.0,2193.38916015625,0.0,-1.2463401617424097e-06,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,1.2514647096395493e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.355307889510052e-15,4.3575504092379074e-15,2.7275017309797384e-20,4.988177839532204e-13,4.988161576499617e-13,1.6359794107387488e-18,0.0,0.0,-0.0,0.0,0.0,1.14626962251143e-25,1.077273027563064e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452514648437,0.0,0.0,0.0011891450267285,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9428405761719,0.0,0.0,0.0018264683894813,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568176269531,0.0,0.0,0.0018800884718075,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262390136719,0.0,0.0,0.0013735897373408,297.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231018066406,0.0,0.0,0.0030248698312789,287.3947448730469,294.1499938964844,302.0157470703125,295.14190673828125,298.7936096191406,298.04278564453125,283.4125671386719,0.0,0.0,0.2209952920675277,0.2209952920675277,1.0,1.0,-0.0111561184749007,0.0035440237261354,0.0076120942831039,-0.0645674839615821,0.0,0.0,0.0,-0.069056212902069,60.0,1349.2342529296875,0.0,-8.482698831357993e-06,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5288935432141807e-27,2.9679608889597607e-27,2.886113414828164e-30,6.796154376634159e-18,6.79340400109742e-18,2.7503961354747738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241638183594,0.0,0.0,0.0001064628741005,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149169921875,0.0,0.0,0.0001102601381717,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91961669921875,0.0,0.0,7.972698222147301e-05,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.904296875,0.0,0.0,0.0001117200154112,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.008056640625,0.0,0.0,0.0005411610472947,287.3498840332031,294.1499938964844,301.9893493652344,295.1434020996094,298.9190673828125,300.1816101074219,283.119873046875,0.0,0.0,0.120810754597187,0.120810754597187,1.0,1.0,-0.0011388610582798,0.0007299932767637,0.0004088678397238,-0.0660732612013816,0.0,0.0,0.0,-0.0172354858368635,60.0,465.3894653320313,0.0,-8.850324917375475e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7837241422148065e-35,2.015714380834316e-35,1.2732262598054727e-35,5.3068664810230966e-21,5.252966455268604e-21,5.390025294643364e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.0,0.0,0.0001114173865062,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115295410156,0.0,0.0,0.0001181229381472,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162292480469,0.0,0.0,8.798045746516436e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,0.0001174964781966,297.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0042419433594,0.0,0.0,0.0005524808657355,287.3422546386719,294.1499938964844,301.97607421875,295.1438293457031,298.93896484375,300.74664306640625,283.0813903808594,0.0,0.0,0.0736650973558425,0.0736650973558425,1.0,1.0,-0.0011872616596519,5.7475925132166594e-05,0.0011297857854515,-0.0667142421007156,0.0,0.0,0.0,-0.0177157130092382,60.0,280.85711669921875,0.0,-9.576247350651101e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.222021316540691e-36,-7.72651776727861e-36,-3.920677592682461e-36,5.306773988659681e-21,5.254798531078438e-21,5.1975331363498513e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9152526855469,0.0,0.0,0.0001098524953704,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060974121094,0.0,0.0,0.0001156495927716,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107666015625,0.0,0.0,8.539019472664222e-05,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8956298828125,0.0,0.0,0.0001156741273007,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981384277344,0.0,0.0,0.0005488545866683,287.3300170898437,294.1499938964844,301.954345703125,295.1441345214844,298.9705810546875,301.28662109375,283.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707554804161,4.65314613506962e-08,0.0011707089142873,-0.0667233318090438,0.0,0.0,0.0,-0.017640771344304,60.0,133.9241485595703,0.0,-9.343430917851948e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.87266325316434e-39,3.4851427859514304e-39,1.883548324329881e-39,5.306801453640957e-21,5.254236710652627e-21,5.256479347542862e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
