time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953560,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,0.0001098995417123,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005126953125,0.0,0.0,0.0001157286023953,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051513671875,0.0,0.0,8.54758036439307e-05,298.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89013671875,0.0,0.0,0.0001157298902398,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919128417969,0.0,0.0,0.0005489402683451,287.3176574707031,294.1499938964844,301.9314270019531,295.1440734863281,299.0014953613281,301.5750732421875,283.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710628168657,2.5870217967849385e-08,0.0011710369726642,-0.0666959881782531,0.0,0.0,0.0,-0.0176376532763242,60.0,75.24275970458984,0.0,-9.350180363298932e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306798626363473e-21,5.2542552899046665e-21,5.2543566806190934e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978881835937,0.0,0.0,0.0001098989887395,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8889465332031,0.0,0.0,0.0001157288788817,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935241699219,0.0,0.0,8.547680772608146e-05,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786926269531,0.0,0.0,0.0001157294827862,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0005489336908794,287.29254150390625,294.1499938964844,301.8821716308594,295.1427307128906,299.0616455078125,301.800537109375,283.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710532708093,2.586735625698111e-08,0.0011710274266079,-0.066688522696495,0.0,0.0,0.0,-0.0176363103091716,60.0,40.99388885498047,0.0,-9.350027596610745e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797818569906e-21,5.254254886007883e-21,5.254293887291037e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978881835937,0.0,0.0,0.0001098989887395,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8889465332031,0.0,0.0,0.0001157288788817,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935241699219,0.0,0.0,8.547680772608146e-05,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786926269531,0.0,0.0,0.0001157294827862,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0005489336908794,287.29254150390625,294.1499938964844,301.8821716308594,295.1427307128906,299.0616455078125,301.800537109375,283.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710532708093,2.586735625698111e-08,0.0011710274266079,-0.066688522696495,0.0,0.0,0.0,-0.0176363103091716,60.0,40.99388885498047,0.0,-9.350027596610745e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797818569906e-21,5.254254886007883e-21,5.254293887291037e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856201171875,0.0,0.0,0.0001099142900784,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768005371094,0.0,0.0,0.0001157449805759,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812866210937,0.0,0.0,8.548868936486542e-05,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86669921875,0.0,0.0,0.0001157455844804,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9655456542969,0.0,0.0,0.0005490106414072,287.2668762207031,294.1499938964844,301.8287353515625,295.13995361328125,299.1195068359375,301.83563232421875,283.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.70591354370117,0.0,-9.35260899836976e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856201171875,0.0,0.0,0.0001099142900784,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768005371094,0.0,0.0,0.0001157449805759,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812866210937,0.0,0.0,8.548868936486542e-05,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86669921875,0.0,0.0,0.0001157455844804,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9655456542969,0.0,0.0,0.0005490106414072,287.2668762207031,294.1499938964844,301.8287353515625,295.13995361328125,299.1195068359375,301.83563232421875,283.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.70591354370117,0.0,-9.35260899836976e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.872802734375,0.0,0.0,0.0001099449655157,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641052246094,0.0,0.0,0.0001157772858277,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685302734375,0.0,0.0,8.551255450583994e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8541564941406,0.0,0.0,0.0001157778824563,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515686035156,0.0,0.0,0.0005491643678396,287.24072265625,294.1499938964844,301.7715759277344,295.1358337402344,299.1749267578125,301.8070983886719,283.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.77720260620117,0.0,-9.357808039567317e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.872802734375,0.0,0.0,0.0001099449655157,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641052246094,0.0,0.0,0.0001157772858277,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685302734375,0.0,0.0,8.551255450583994e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8541564941406,0.0,0.0,0.0001157778824563,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515686035156,0.0,0.0,0.0005491643678396,287.24072265625,294.1499938964844,301.7715759277344,295.1358337402344,299.1749267578125,301.8070983886719,283.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.77720260620117,0.0,-9.357808039567317e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594970703125,0.0,0.0,0.0001099890068871,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509216308594,0.0,0.0,0.0001158236627816,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85528564453125,0.0,0.0,8.554680971428752e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84112548828125,0.0,0.0,0.0001158242521341,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371032714844,0.0,0.0,0.0005493848584592,287.21417236328125,294.1499938964844,301.7110290527344,295.1304931640625,299.2279052734375,301.7574462890625,283.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.629186630249023,0.0,-9.36528508077572e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594970703125,0.0,0.0,0.0001099890068871,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509216308594,0.0,0.0,0.0001158236627816,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85528564453125,0.0,0.0,8.554680971428752e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84112548828125,0.0,0.0,0.0001158242521341,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371032714844,0.0,0.0,0.0005493848584592,287.21417236328125,294.1499938964844,301.7110290527344,295.1304931640625,299.2279052734375,301.7574462890625,283.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.629186630249023,0.0,-9.36528508077572e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526611328125,0.0,0.0,0.0001100155277526,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441467285156,0.0,0.0,0.0001158515879069,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484802246094,0.0,0.0,8.556743705412373e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344421386719,0.0,0.0,0.0001158521772595,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297180175781,0.0,0.0,0.0005495175719261,287.20074462890625,294.1499938964844,301.6796569824219,295.1274108886719,299.2535400390625,301.72900390625,283.4779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012049403334465e-08,0.0011722639901563,-0.0670652016997337,0.0,0.0,0.0,-0.0177080370485782,60.0,31.154300689697266,0.0,-9.369790632263177e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8457336425781,0.0,0.0,0.0001100447116186,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372802734375,0.0,0.0,0.0001158823215519,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415832519531,0.0,0.0,8.559013804187998e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82763671875,0.0,0.0,0.0001158829036285,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222412109375,0.0,0.0,0.0005496635567396,287.187255859375,294.1499938964844,301.6475830078125,295.1240539550781,299.2785949707031,301.6990966796875,283.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048343926277084e-08,0.0011725743534043,-0.0671596750617027,0.0,0.0,0.0,-0.0177260283380746,60.0,30.71845245361328,0.0,-9.374751641644252e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315734863281,0.0,0.0,0.0001101103334804,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232421875,0.0,0.0,0.0001159514285973,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8274841308594,0.0,0.0,8.564117888454348e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.813720703125,0.0,0.0,0.000115951996122,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9069519042969,0.0,0.0,0.0005499917897395,287.1600036621094,294.1499938964844,301.5816345214844,295.1166381835937,299.32684326171875,301.6360778808594,283.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.93790054321289,0.0,-9.385913557480309e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315734863281,0.0,0.0,0.0001101103334804,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232421875,0.0,0.0,0.0001159514285973,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8274841308594,0.0,0.0,8.564117888454348e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.813720703125,0.0,0.0,0.000115951996122,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9069519042969,0.0,0.0,0.0005499917897395,287.1600036621094,294.1499938964844,301.5816345214844,295.1166381835937,299.32684326171875,301.6360778808594,283.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.93790054321289,0.0,-9.385913557480309e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170471191406,0.0,0.0,0.0001101955567719,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.808837890625,0.0,0.0,0.0001160411702585,299.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130187988281,0.0,0.0,8.570746285840869e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.0,0.0001160417305072,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913269042969,0.0,0.0,0.0005504179280251,287.13250732421875,294.1499938964844,301.5135498046875,295.1083984375,299.37286376953125,301.57012939453125,283.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.24515914916992,0.0,-9.400427103400945e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170471191406,0.0,0.0,0.0001101955567719,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.808837890625,0.0,0.0,0.0001160411702585,299.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130187988281,0.0,0.0,8.570746285840869e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.0,0.0001160417305072,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913269042969,0.0,0.0,0.0005504179280251,287.13250732421875,294.1499938964844,301.5135498046875,295.1083984375,299.37286376953125,301.57012939453125,283.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.24515914916992,0.0,-9.400427103400945e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021850585937,0.0,0.0,0.0001103761751437,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940979003906,0.0,0.0,0.0001162313710665,299.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982177734375,0.0,0.0,8.584794704802334e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78485107421875,0.0,0.0,0.0001162319240393,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,0.0005513205542229,287.10479736328125,294.1499938964844,301.4438171386719,295.0994567871094,299.4165954589844,301.5017395019531,283.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761278146877,2.646095431657613e-08,0.0011761013884097,-0.0682336315512657,0.0,0.0,0.0,-0.0179305728524923,60.0,29.07684326171875,0.0,-9.43124689456454e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021850585937,0.0,0.0,0.0001103761751437,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940979003906,0.0,0.0,0.0001162313710665,299.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982177734375,0.0,0.0,8.584794704802334e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78485107421875,0.0,0.0,0.0001162319240393,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,0.0005513205542229,287.10479736328125,294.1499938964844,301.4438171386719,295.0994567871094,299.4165954589844,301.5017395019531,283.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761278146877,2.646095431657613e-08,0.0011761013884097,-0.0682336315512657,0.0,0.0,0.0,-0.0179305728524923,60.0,29.07684326171875,0.0,-9.43124689456454e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906494140625,0.0,0.0,0.0001105347546399,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826538085937,0.0,0.0,0.0001163983688456,299.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867431640625,0.0,0.0,8.597128908149898e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735290527344,0.0,0.0,0.0001163989145425,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.863037109375,0.0,0.0,0.0005521130515262,287.08355712890625,294.1499938964844,301.3899230957031,295.0922546386719,299.4482421875,301.4484558105469,283.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778166517615,2.6658470986262728e-08,0.0011777899926528,-0.068747654557228,0.0,0.0,0.0,-0.0180284883826971,60.0,28.628393173217773,0.0,-9.458351968305578e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869873046875,0.0,0.0,0.0001105810151784,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790222167969,0.0,0.0,0.0001164470813819,299.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830810546875,0.0,0.0,8.600726869190112e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698974609375,0.0,0.0,0.0001164476270787,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591003417969,0.0,0.0,0.0005523441941477,287.07684326171875,294.1499938964844,301.372802734375,295.0899353027344,299.4579772949219,301.43145751953125,283.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783093214035,2.6716087120348675e-08,0.0011782826622948,-0.0688975825905799,0.0,0.0,0.0,-0.0180570501834154,60.0,28.54019355773925,0.0,-9.466265282753741e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792663574219,0.0,0.0,0.0001106634008465,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713317871094,0.0,0.0,0.0001165338326245,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.775390625,0.0,0.0,8.607134805060923e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622985839844,0.0,0.0,0.0001165343783213,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8508605957031,0.0,0.0,0.000552755955141,287.06280517578125,294.1499938964844,301.3369445800781,295.08502197265625,299.4777526855469,301.3957824707031,283.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791867436841,2.6818680609608243e-08,0.0011791598517447,-0.0691645517945289,0.0,0.0,0.0,-0.0181079115718603,60.0,28.31486320495605,0.0,-9.480365292802165e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7714538574219,0.0,0.0,0.0001107226053136,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7636108398437,0.0,0.0,0.0001165961803053,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676086425781,0.0,0.0,8.61173975863494e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.754638671875,0.0,0.0,0.0001165967260021,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.842529296875,0.0,0.0,0.0005530518828891,287.0487365722656,294.1499938964844,301.3009338378906,295.0799865722656,299.4969177246094,301.3598937988281,283.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798173654824,2.6892394089372832e-08,0.0011797904735431,-0.0693563520908355,0.0,0.0,0.0,-0.018144454807043,60.0,28.07866096496582,0.0,-9.490501895470517e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75567626953125,0.0,0.0,0.0001107566858991,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479553222656,0.0,0.0,0.0001166320653283,299.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,8.614391117589548e-05,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391052246094,0.0,0.0,0.0001166326037491,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,0.0005532225477509,287.0205078125,294.1499938964844,301.2286071777344,295.0697937011719,299.5336303710937,301.2878112792969,283.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180179300718,2.6934715791071543e-08,0.0011801524087786,-0.0694664716720581,0.0,0.0,0.0,-0.018165435642004,60.0,27.60330581665039,0.0,-9.49632479319007e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75567626953125,0.0,0.0,0.0001107566858991,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479553222656,0.0,0.0,0.0001166320653283,299.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,8.614391117589548e-05,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391052246094,0.0,0.0,0.0001166326037491,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,0.0005532225477509,287.0205078125,294.1499938964844,301.2286071777344,295.0697937011719,299.5336303710937,301.2878112792969,283.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180179300718,2.6934715791071543e-08,0.0011801524087786,-0.0694664716720581,0.0,0.0,0.0,-0.018165435642004,60.0,27.60330581665039,0.0,-9.49632479319007e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397155761719,0.0,0.0,0.0001106871495721,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320861816406,0.0,0.0,0.0001165588473668,299.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359619140625,0.0,0.0,8.608982898294926e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.723388671875,0.0,0.0,0.0001165593712357,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087158203125,0.0,0.0,0.0005528756882995,286.99224853515625,294.1499938964844,301.1562805175781,295.0594787597656,299.5680236816406,301.2156066894531,283.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179437385872,2.6847915890471092e-08,0.0011794106103479,-0.0692406147718429,0.0,0.0,0.0,-0.0181224085390567,60.0,27.13102531433105,0.0,-9.484384833058357e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397155761719,0.0,0.0,0.0001106871495721,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320861816406,0.0,0.0,0.0001165588473668,299.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359619140625,0.0,0.0,8.608982898294926e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.723388671875,0.0,0.0,0.0001165593712357,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087158203125,0.0,0.0,0.0005528756882995,286.99224853515625,294.1499938964844,301.1562805175781,295.0594787597656,299.5680236816406,301.2156066894531,283.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179437385872,2.6847915890471092e-08,0.0011794106103479,-0.0692406147718429,0.0,0.0,0.0,-0.0181224085390567,60.0,27.13102531433105,0.0,-9.484384833058357e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235717773437,0.0,0.0,0.0001105545015889,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,0.0001164191635325,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198791503906,0.0,0.0,8.598666317993775e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074584960937,0.0,0.0,0.0001164196801255,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79156494140625,0.0,0.0,0.0005522135179489,286.9640197753906,294.1499938964844,301.0843200683594,295.0491943359375,299.60015869140625,301.1436767578125,284.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780229397118,2.6682462461735668e-08,0.0011779962806031,-0.0688100829720497,0.0,0.0,0.0,-0.0180403869599103,60.0,26.66966438293457,0.0,-9.461646044428562e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235717773437,0.0,0.0,0.0001105545015889,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,0.0001164191635325,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198791503906,0.0,0.0,8.598666317993775e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074584960937,0.0,0.0,0.0001164196801255,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79156494140625,0.0,0.0,0.0005522135179489,286.9640197753906,294.1499938964844,301.0843200683594,295.0491943359375,299.60015869140625,301.1436767578125,284.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780229397118,2.6682462461735668e-08,0.0011779962806031,-0.0688100829720497,0.0,0.0,0.0,-0.0180403869599103,60.0,26.66966438293457,0.0,-9.461646044428562e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.707275390625,0.0,0.0,0.0001103208778658,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998596191406,0.0,0.0,0.0001161731415777,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,8.580495341448113e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69140625,0.0,0.0,0.0001161736508947,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742919921875,0.0,0.0,0.0005510470364242,286.93585205078125,294.1499938964844,301.01318359375,295.03912353515625,299.630126953125,301.0724182128906,284.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755326995626,2.6391170138140296e-08,0.0011755062732845,-0.0680520087480545,0.0,0.0,0.0,-0.0178959853947162,60.0,26.218280792236328,0.0,-9.421680147170265e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.707275390625,0.0,0.0,0.0001103208778658,299.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998596191406,0.0,0.0,0.0001161731415777,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,8.580495341448113e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69140625,0.0,0.0,0.0001161736508947,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742919921875,0.0,0.0,0.0005510470364242,286.93585205078125,294.1499938964844,301.01318359375,295.03912353515625,299.630126953125,301.0724182128906,284.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755326995626,2.6391170138140296e-08,0.0011755062732845,-0.0680520087480545,0.0,0.0,0.0,-0.0178959853947162,60.0,26.218280792236328,0.0,-9.421680147170265e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990966796875,0.0,0.0,0.0001101600355468,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917419433594,0.0,0.0,0.0001160037718364,299.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69549560546875,0.0,0.0,8.567985787522048e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,0.0001160042738774,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655944824219,0.0,0.0,0.0005502438289113,286.9217834472656,294.1499938964844,300.97802734375,295.03424072265625,299.64434814453125,301.0372009277344,284.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738184839487,2.6190656754465635e-08,0.0011737922905012,-0.0675301179289817,0.0,0.0,0.0,-0.0177965853363275,60.0,25.99457359313965,0.0,-9.394218380975873e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,0.0001099747241823,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68359375,0.0,0.0,0.0001158086306531,299.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68731689453125,0.0,0.0,8.553572843084112e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752624511719,0.0,0.0,0.0001158091326942,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569274902344,0.0,0.0,0.0005493184435181,286.90777587890625,294.1499938964844,300.9432373046875,295.0294494628906,299.6579895019531,301.0023498535156,284.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718433815985,2.5959653981999512e-08,0.0011718174209818,-0.0669287964701652,0.0,0.0,0.0,-0.0176820699125528,60.0,25.772375106811523,0.0,-9.362629782572185e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,0.0001095634070225,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,0.0001153754928964,299.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,8.52158191264607e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590576171875,0.0,0.0,0.0001153759876615,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395324707031,0.0,0.0,0.0005472643533721,286.8799133300781,294.1499938964844,300.8749389648437,295.02032470703125,299.6837158203125,300.933837890625,284.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674595298245,2.5446928120231863e-08,0.0011674341512843,-0.065593883395195,0.0,0.0,0.0,-0.0174278952181339,60.0,25.334917068481445,0.0,-9.292708114116977e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,0.0001095634070225,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,0.0001153754928964,299.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,8.52158191264607e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590576171875,0.0,0.0,0.0001153759876615,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395324707031,0.0,0.0,0.0005472643533721,286.8799133300781,294.1499938964844,300.8749389648437,295.02032470703125,299.6837158203125,300.933837890625,284.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674595298245,2.5446928120231863e-08,0.0011674341512843,-0.065593883395195,0.0,0.0,0.0,-0.0174278952181339,60.0,25.334917068481445,0.0,-9.292708114116977e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.657958984375,0.0,0.0,0.0001091736630769,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.0,0.0,0.0001149650706793,299.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,8.491268818033859e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427917480469,0.0,0.0,0.0001149655581684,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221069335937,0.0,0.0,0.0005453179473988,286.85223388671875,294.1499938964844,300.8087158203125,295.0119323730469,299.7073059082031,300.8671875,284.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633052490651,2.496109452465589e-08,0.0011632802197709,-0.0643286630511283,0.0,0.0,0.0,-0.0171870477497577,60.0,24.9165267944336,0.0,-9.226694430708449e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.657958984375,0.0,0.0,0.0001091736630769,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.0,0.0,0.0001149650706793,299.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,8.491268818033859e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427917480469,0.0,0.0,0.0001149655581684,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221069335937,0.0,0.0,0.0005453179473988,286.85223388671875,294.1499938964844,300.8087158203125,295.0119323730469,299.7073059082031,300.8671875,284.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633052490651,2.496109452465589e-08,0.0011632802197709,-0.0643286630511283,0.0,0.0,0.0,-0.0171870477497577,60.0,24.9165267944336,0.0,-9.226694430708449e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414794921875,0.0,0.0,0.0001088765566237,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344909667969,0.0,0.0,0.0001146522117778,299.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,8.468161104246974e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264953613281,0.0,0.0,0.0001146526847151,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046813964844,0.0,0.0,0.0005438343505375,286.82476806640625,294.1499938964844,300.7449035644531,295.0044860839844,299.7289733886719,300.8025207519531,284.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601378209888,2.459071879457042e-08,0.0011601132573559,-0.0633639246225357,0.0,0.0,0.0,-0.0170034356415271,60.0,24.528398513793945,0.0,-9.176527271392845e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414794921875,0.0,0.0,0.0001088765566237,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344909667969,0.0,0.0,0.0001146522117778,299.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380615234375,0.0,0.0,8.468161104246974e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264953613281,0.0,0.0,0.0001146526847151,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046813964844,0.0,0.0,0.0005438343505375,286.82476806640625,294.1499938964844,300.7449035644531,295.0044860839844,299.7289733886719,300.8025207519531,284.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601378209888,2.459071879457042e-08,0.0011601132573559,-0.0633639246225357,0.0,0.0,0.0,-0.0170034356415271,60.0,24.528398513793945,0.0,-9.176527271392845e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275939941406,0.0,0.0,0.0001086516422219,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206970214844,0.0,0.0,0.0001144153648056,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62420654296875,0.0,0.0,8.450667519355193e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128234863281,0.0,0.0,0.0001144158304668,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900329589844,0.0,0.0,0.0005427111755125,286.8018798828125,294.1499938964844,300.69354248046875,294.9990539550781,299.74578857421875,300.7500305175781,284.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741411589,2.431032264382793e-08,0.0011577170807868,-0.0626334398984909,0.0,0.0,0.0,-0.0168644394725561,60.0,24.226242065429688,0.0,-9.138638290551172e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249389648437,0.0,0.0,0.0001086086267605,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180725097656,0.0,0.0,0.0001143700646935,299.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62158203125,0.0,0.0,8.447322034044191e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6101989746094,0.0,0.0,0.0001143705303547,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,0.0005424963892437,286.7975158691406,294.1499938964844,300.6839904785156,294.99810791015625,299.7488708496094,300.7402038574219,284.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572826188057,2.4256696207203283e-08,0.0011572584044188,-0.062493722885847,0.0,0.0,0.0,-0.0168378539383411,60.0,24.170455932617188,0.0,-9.131400702244721e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
