time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955900,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61669921875,0.0,0.0,0.0001084763280232,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60986328125,0.0,0.0,0.0001142307446571,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61334228515625,0.0,0.0,8.437031647190452e-05,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60205078125,0.0,0.0,0.0001142312103183,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785583496094,0.0,0.0,0.0005418357322923,286.78399658203125,294.1499938964844,300.6547546386719,294.99542236328125,299.7581787109375,300.7100830078125,284.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.4091763251021813e-08,0.0011558475671336,-0.0620639882981777,0.0,0.0,0.0,-0.0167560875415802,60.0,24.00431060791016,0.0,-9.109159293529957e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084289550781,0.0,0.0,0.0001083480310626,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016540527344,0.0,0.0,0.0001140956446761,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051025390625,0.0,0.0,8.42705339891836e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,0.0001140961030614,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698303222656,0.0,0.0,0.0005411950987763,286.7705383300781,294.1499938964844,300.6263732910156,294.9930725097656,299.7670593261719,300.68072509765625,284.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545041343197,2.3931820081202204e-08,0.0011544802691787,-0.0616472177207469,0.0,0.0,0.0,-0.0166767984628677,60.0,23.872604370117188,0.0,-9.087617058867181e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,0.0001081017107935,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,0.0001138362640631,299.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5886535644531,0.0,0.0,8.407895802520216e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776062011719,0.0,0.0,0.0001138367078965,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524658203125,0.0,0.0,0.0005399651126936,286.7437744140625,294.1499938964844,300.5724792480469,294.989501953125,299.78369140625,300.62451171875,284.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624743050731922e-08,0.0011518547544255,-0.0608469732105731,0.0,0.0,0.0,-0.0165245682001113,60.0,23.61089324951172,0.0,-9.0463281310349e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,0.0001081017107935,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5852355957031,0.0,0.0,0.0001138362640631,299.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5886535644531,0.0,0.0,8.407895802520216e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776062011719,0.0,0.0,0.0001138367078965,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524658203125,0.0,0.0,0.0005399651126936,286.7437744140625,294.1499938964844,300.5724792480469,294.989501953125,299.78369140625,300.62451171875,284.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.3624743050731922e-08,0.0011518547544255,-0.0608469732105731,0.0,0.0,0.0,-0.0165245682001113,60.0,23.61089324951172,0.0,-9.0463281310349e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.575439453125,0.0,0.0,0.0001078701679944,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,0.0001135924394475,299.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,8.38988707982935e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56134033203125,0.0,0.0,0.0001135928832809,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351318359375,0.0,0.0,0.0005388089339248,286.7172546386719,294.1499938964844,300.5226745605469,294.9876403808594,299.7989196777344,300.5719299316406,284.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.333608684068622e-08,0.0011493867496028,-0.0600946247577667,0.0,0.0,0.0,-0.0163814704865217,60.0,23.36881256103516,0.0,-9.007601420307765e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.575439453125,0.0,0.0,0.0001078701679944,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,0.0001135924394475,299.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722351074219,0.0,0.0,8.38988707982935e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56134033203125,0.0,0.0,0.0001135928832809,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351318359375,0.0,0.0,0.0005388089339248,286.7172546386719,294.1499938964844,300.5226745605469,294.9876403808594,299.7989196777344,300.5719299316406,284.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.333608684068622e-08,0.0011493867496028,-0.0600946247577667,0.0,0.0,0.0,-0.0163814704865217,60.0,23.36881256103516,0.0,-9.007601420307765e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590209960937,0.0,0.0,0.0001076545668183,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525207519531,0.0,0.0,0.0001133654004661,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,8.373118180315942e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54510498046875,0.0,0.0,0.0001133658370235,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178283691406,0.0,0.0,0.0005377323250286,286.6910095214844,294.1499938964844,300.4774169921875,294.9876708984375,299.8128662109375,300.5233764648437,284.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.3067292076461854e-08,0.0011470885947346,-0.0593939535319805,0.0,0.0,0.0,-0.0162482187151908,60.0,23.144561767578125,0.0,-8.971614562369724e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590209960937,0.0,0.0,0.0001076545668183,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525207519531,0.0,0.0,0.0001133654004661,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,8.373118180315942e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54510498046875,0.0,0.0,0.0001133658370235,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178283691406,0.0,0.0,0.0005377323250286,286.6910095214844,294.1499938964844,300.4774169921875,294.9876708984375,299.8128662109375,300.5233764648437,284.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.3067292076461854e-08,0.0011470885947346,-0.0593939535319805,0.0,0.0,0.0,-0.0162482187151908,60.0,23.144561767578125,0.0,-8.971614562369724e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.0,0.0,0.0001074544416042,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,0.0001131546596297,299.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,8.35755345178768e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289001464844,0.0,0.0,0.0001131550889112,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006164550781,0.0,0.0,0.0005367330741137,286.6650695800781,294.1499938964844,300.4371032714844,294.98980712890625,299.8256225585937,300.4792785644531,284.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779565294073e-08,0.0011449554003775,-0.0587435141205787,0.0,0.0,0.0,-0.0161245334893465,60.0,22.93782424926757,0.0,-8.938275897207859e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.0,0.0,0.0001074544416042,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,0.0001131546596297,299.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,8.35755345178768e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289001464844,0.0,0.0,0.0001131550889112,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006164550781,0.0,0.0,0.0005367330741137,286.6650695800781,294.1499938964844,300.4371032714844,294.98980712890625,299.8256225585937,300.4792785644531,284.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779565294073e-08,0.0011449554003775,-0.0587435141205787,0.0,0.0,0.0,-0.0161245334893465,60.0,22.93782424926757,0.0,-8.938275897207859e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5344543457031,0.0,0.0,0.0001073595922207,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281066894531,0.0,0.0,0.0001130547752836,299.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5313415527344,0.0,0.0,8.35017635836266e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52081298828125,0.0,0.0,0.0001130552045651,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.592041015625,0.0,0.0,0.0005362594965845,286.6521911621094,294.1499938964844,300.4189147949219,294.9917297363281,299.8316345214844,300.4588623046875,284.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439671507105,2.269953824907133e-08,0.0011439444497227,-0.0584351867437362,0.0,0.0,0.0,-0.0160659104585647,60.0,22.840471267700195,0.0,-8.922494743046627e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263061523437,0.0,0.0,0.0001072705272235,299.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,0.00011296098819,299.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.523193359375,0.0,0.0,8.343248919118196e-05,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,0.0001129614101955,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834655761719,0.0,0.0,0.0005358147318474,286.6393737792969,294.1499938964844,300.40216064453125,294.9942321777344,299.83740234375,300.4397277832031,284.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430176673457,2.258849107761307e-08,0.0011429950827732,-0.0581456460058689,0.0,0.0,0.0,-0.0160108599811792,60.0,22.747543334960938,0.0,-8.907689164061595e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,0.0001071113001671,299.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038146972656,0.0,0.0,0.0001127933137468,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069885253906,0.0,0.0,8.330864511663094e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967041015625,0.0,0.0,0.0001127937284763,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56640625,0.0,0.0,0.0005350197316147,286.6139831542969,294.1499938964844,300.3729858398437,295.00115966796875,299.8482666015625,300.40594482421875,284.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413199827075,2.238996010817118e-08,0.0011412976309657,-0.0576279684901237,0.0,0.0,0.0,-0.015912439674139,60.0,22.576282501220703,0.0,-8.881249868863963e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,0.0001071113001671,299.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038146972656,0.0,0.0,0.0001127933137468,299.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069885253906,0.0,0.0,8.330864511663094e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967041015625,0.0,0.0,0.0001127937284763,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56640625,0.0,0.0,0.0005350197316147,286.6139831542969,294.1499938964844,300.3729858398437,295.00115966796875,299.8482666015625,300.40594482421875,284.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413199827075,2.238996010817118e-08,0.0011412976309657,-0.0576279684901237,0.0,0.0,0.0,-0.015912439674139,60.0,22.576282501220703,0.0,-8.881249868863963e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49383544921875,0.0,0.0,0.0001069746358552,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,0.0001126494025811,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,8.320235792780295e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,0.0001126498100347,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494079589844,0.0,0.0,0.0005343374796211,286.5888671875,294.1499938964844,300.3500061035156,295.01080322265625,299.8584289550781,300.3772888183594,284.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.221955064385385e-08,0.0011398401111364,-0.0571835786104202,0.0,0.0,0.0,-0.0158279594033956,60.0,22.42185401916504,0.0,-8.858587108306892e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49383544921875,0.0,0.0,0.0001069746358552,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,0.0001126494025811,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,8.320235792780295e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,0.0001126498100347,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494079589844,0.0,0.0,0.0005343374796211,286.5888671875,294.1499938964844,300.3500061035156,295.01080322265625,299.8584289550781,300.3772888183594,284.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.221955064385385e-08,0.0011398401111364,-0.0571835786104202,0.0,0.0,0.0,-0.0158279594033956,60.0,22.42185401916504,0.0,-8.858587108306892e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,0.0001068663405021,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716796875,0.0,0.0,0.0001125353664974,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747619628906,0.0,0.0,8.311813144246116e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647827148437,0.0,0.0,0.0001125357666751,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53253173828125,0.0,0.0,0.0005337968468666,286.5640869140625,294.1499938964844,300.33056640625,295.0219421386719,299.8679504394531,300.35357666015625,284.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.208449778606792e-08,0.0011386857368052,-0.0568313710391521,0.0,0.0,0.0,-0.0157610103487968,60.0,22.28490447998047,0.0,-8.840647325314421e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,0.0001068663405021,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716796875,0.0,0.0,0.0001125353664974,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747619628906,0.0,0.0,8.311813144246116e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647827148437,0.0,0.0,0.0001125357666751,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53253173828125,0.0,0.0,0.0005337968468666,286.5640869140625,294.1499938964844,300.33056640625,295.0219421386719,299.8679504394531,300.35357666015625,284.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.208449778606792e-08,0.0011386857368052,-0.0568313710391521,0.0,0.0,0.0,-0.0157610103487968,60.0,22.28490447998047,0.0,-8.840647325314421e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629821777344,0.0,0.0,0.0001067838675226,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45703125,0.0,0.0,0.0001124485133914,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600524902344,0.0,0.0,8.305398660013452e-05,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501953125,0.0,0.0,0.000112448913569,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,0.0005333852022886,286.5415344238281,294.1499938964844,300.31317138671875,295.0321960449219,299.8761901855469,300.33416748046875,284.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378279887139,2.1981623632427727e-08,0.0011378061026334,-0.0565630719065666,0.0,0.0,0.0,-0.0157100111246109,60.0,22.170515060424805,0.0,-8.826993536104055e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617004394531,0.0,0.0,0.0001067776684067,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.0,0.0001124419868574,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,8.304916264023632e-05,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,0.0001124423797591,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.000533354235813,286.5395812988281,294.1499938964844,300.3116760253906,295.0331115722656,299.8768920898437,300.3325500488281,284.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377618648111,2.1973887598392146e-08,0.0011377398623153,-0.0565428920090198,0.0,0.0,0.0,-0.0157061759382486,60.0,22.161039352416992,0.0,-8.82596751239362e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,0.000106741041236,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44781494140625,0.0,0.0,0.0001124034170061,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508361816406,0.0,0.0,8.302067726617679e-05,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410400390625,0.0,0.0,0.0001124038099078,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,0.0005331714637577,286.5274353027344,294.1499938964844,300.3024597167969,295.0386962890625,299.8811340332031,300.3226623535156,284.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137371524237,2.1928199700482764e-08,0.0011373496381565,-0.0564237274229526,0.0,0.0,0.0,-0.0156835280358791,60.0,22.1035385131836,0.0,-8.81990729340032e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457702636719,0.0,0.0,0.000106709296233,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,0.0001123699839808,299.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429016113281,0.0,0.0,8.299598266603425e-05,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,0.0001123703768826,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990234375,0.0,0.0,0.0005330130225047,286.515380859375,294.1499938964844,300.2933654785156,295.0443115234375,299.88525390625,300.31304931640625,284.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370327556505,2.18885851666073e-08,0.00113701086957,-0.0563204064965248,0.0,0.0,0.0,-0.0156638901680707,60.0,22.048725128173828,0.0,-8.814654961497581e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,0.0001066586919478,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42413330078125,0.0,0.0,0.0001123167021432,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,8.295663428725675e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,0.000112317087769,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4824523925781,0.0,0.0,0.0005327605758793,286.4914855957031,294.1499938964844,300.2755126953125,295.05548095703125,299.89306640625,300.2944030761719,284.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364924721419,2.1825428575539263e-08,0.0011364705860614,-0.0561556778848171,0.0,0.0,0.0,-0.0156325791031122,60.0,21.946260452270508,0.0,-8.806283346984858e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,0.0001066586919478,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42413330078125,0.0,0.0,0.0001123167021432,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,8.295663428725675e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,0.000112317087769,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4824523925781,0.0,0.0,0.0005327605758793,286.4914855957031,294.1499938964844,300.2755126953125,295.05548095703125,299.89306640625,300.2944030761719,284.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364924721419,2.1825428575539263e-08,0.0011364705860614,-0.0561556778848171,0.0,0.0,0.0,-0.0156325791031122,60.0,21.946260452270508,0.0,-8.806283346984858e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,0.000106623287138,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,0.0001122794201364,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,8.292909478768706e-05,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,0.0001122797984862,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,0.0005325840320438,286.4678955078125,294.1499938964844,300.25811767578125,295.0665588378906,299.900390625,300.2763977050781,284.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,-0.0156106585636734,60.0,21.85282325744629,0.0,-8.800424922128516e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,0.000106623287138,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,0.0001122794201364,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,8.292909478768706e-05,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,0.0001122797984862,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,0.0005325840320438,286.4678955078125,294.1499938964844,300.25811767578125,295.0665588378906,299.900390625,300.2763977050781,284.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,-0.0156106585636734,60.0,21.85282325744629,0.0,-8.800424922128516e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,0.0001066011755028,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,0.0001122561370721,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,8.291190169984475e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,0.0001122565081459,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496154785156,0.0,0.0,0.0005324739031493,286.4446105957031,294.1499938964844,300.2411499023437,295.0775756835937,299.9072265625,300.2589416503906,284.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135877915658,2.1753560730530808e-08,0.0011358561459928,-0.0559682212769985,0.0,0.0,0.0,-0.0155969513580203,60.0,21.76732444763184,0.0,-8.796762784868407e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,0.0001066011755028,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,0.0001122561370721,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,8.291190169984475e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,0.0001122565081459,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496154785156,0.0,0.0,0.0005324739031493,286.4446105957031,294.1499938964844,300.2411499023437,295.0775756835937,299.9072265625,300.2589416503906,284.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135877915658,2.1753560730530808e-08,0.0011358561459928,-0.0559682212769985,0.0,0.0,0.0,-0.0155969513580203,60.0,21.76732444763184,0.0,-8.796762784868407e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,0.0001065893666236,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,0.0001122437024605,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,8.290271944133565e-05,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711242675781,0.0,0.0,0.0001122440735343,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,0.0005324152298271,286.421630859375,294.1499938964844,300.2245178222656,295.0884094238281,299.91357421875,300.2419128417969,284.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357511393725,2.1738749467203888e-08,0.0011357294861227,-0.0559295900166034,0.0,0.0,0.0,-0.015589608810842,60.0,21.688995361328125,0.0,-8.794800976374972e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,0.0001065893666236,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,0.0001122437024605,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,8.290271944133565e-05,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711242675781,0.0,0.0,0.0001122440735343,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,0.0005324152298271,286.421630859375,294.1499938964844,300.2245178222656,295.0884094238281,299.91357421875,300.2419128417969,284.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357511393725,2.1738749467203888e-08,0.0011357294861227,-0.0559295900166034,0.0,0.0,0.0,-0.015589608810842,60.0,21.688995361328125,0.0,-8.794800976374972e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,0.0001065868491423,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,0.0001122410540119,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37261962890625,0.0,0.0,8.290076220873743e-05,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634948730469,0.0,0.0,0.0001122414178098,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,0.0005324027733877,286.4102783203125,294.1499938964844,300.2163391113281,295.09375,299.91656494140625,300.2335205078125,284.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357241310179,2.1735566235747683e-08,0.0011357023613527,-0.0559212863445282,0.0,0.0,0.0,-0.0155880311504006,60.0,21.652332305908203,0.0,-8.794379624532669e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676452636719,0.0,0.0,0.0001065861797542,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,0.0001122403409681,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,8.290023833978921e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558959960937,0.0,0.0,0.000112240704766,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,0.0005323995719663,286.39898681640625,294.1499938964844,300.208251953125,295.0990600585937,299.9194641113281,300.2252502441406,284.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135716564022,2.1734679833684826e-08,0.0011356947943568,-0.0559189729392528,0.0,0.0,0.0,-0.0155875915661454,60.0,21.61715316772461,0.0,-8.794262384981266e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35235595703125,0.0,0.0,0.0001065894612111,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0001122437970479,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497009277344,0.0,0.0,8.290279220091179e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,0.0001122441535699,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,0.0005324162193574,286.37664794921875,294.1499938964844,300.1922607421875,295.1094665527344,299.9249267578125,300.2089233398437,284.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357505572959,2.1738674860216643e-08,0.0011357287876307,-0.0559293925762176,0.0,0.0,0.0,-0.015589571557939,60.0,21.55074691772461,0.0,-8.794791028776674e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35235595703125,0.0,0.0,0.0001065894612111,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0001122437970479,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497009277344,0.0,0.0,8.290279220091179e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,0.0001122441535699,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,0.0005324162193574,286.37664794921875,294.1499938964844,300.1922607421875,295.1094665527344,299.9249267578125,300.2089233398437,284.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357505572959,2.1738674860216643e-08,0.0011357287876307,-0.0559293925762176,0.0,0.0,0.0,-0.015589571557939,60.0,21.55074691772461,0.0,-8.794791028776674e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,0.0001065979813574,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,0.0001122527683037,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,8.290942059829831e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,0.0001122531248256,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38543701171875,0.0,0.0,0.0005324590601958,286.3546447753906,294.1499938964844,300.1764831542969,295.1195678710937,299.9299621582031,300.19287109375,284.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358405463397,2.1749201550846923e-08,0.0011358187766745,-0.0559568479657173,0.0,0.0,0.0,-0.0155947897583246,60.0,21.48925971984864,0.0,-8.796185113624234e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,0.0001065979813574,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,0.0001122527683037,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,8.290942059829831e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,0.0001122531248256,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38543701171875,0.0,0.0,0.0005324590601958,286.3546447753906,294.1499938964844,300.1764831542969,295.1195678710937,299.9299621582031,300.19287109375,284.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358405463397,2.1749201550846923e-08,0.0011358187766745,-0.0559568479657173,0.0,0.0,0.0,-0.0155947897583246,60.0,21.48925971984864,0.0,-8.796185113624234e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,0.0001066106342477,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.000112266097858,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,8.29192649689503e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.000112266447104,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,0.0005325225647538,286.3329467773437,294.1499938964844,300.16094970703125,295.12939453125,299.9345703125,300.17706298828125,284.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359746567904,2.1764879676311463e-08,0.0011359528871253,-0.0559977442026138,0.0,0.0,0.0,-0.0156025616452097,60.0,21.432029724121094,0.0,-8.79826203004086e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,0.0001066106342477,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.000112266097858,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,8.29192649689503e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.000112266447104,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,0.0005325225647538,286.3329467773437,294.1499938964844,300.16094970703125,295.12939453125,299.9345703125,300.17706298828125,284.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359746567904,2.1764879676311463e-08,0.0011359528871253,-0.0559977442026138,0.0,0.0,0.0,-0.0156025616452097,60.0,21.432029724121094,0.0,-8.79826203004086e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,0.0001066268305294,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,0.0001122831527027,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,8.293185965158045e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0001122834946727,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35418701171875,0.0,0.0,0.0005326037644408,286.31158447265625,294.1499938964844,300.14556884765625,295.1388244628906,299.93878173828125,300.1614685058594,284.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361463693901,2.1784968495808243e-08,0.001136124599725,-0.0560501478612422,0.0,0.0,0.0,-0.0156125212088227,60.0,21.378528594970703,0.0,-8.800923012586281e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
