time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958240,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,0.0001066268305294,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,0.0001122831527027,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30474853515625,0.0,0.0,8.293185965158045e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,0.0001122834946727,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35418701171875,0.0,0.0,0.0005326037644408,286.31158447265625,294.1499938964844,300.14556884765625,295.1388244628906,299.93878173828125,300.1614685058594,284.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361463693901,2.1784968495808243e-08,0.001136124599725,-0.0560501478612422,0.0,0.0,0.0,-0.0156125212088227,60.0,21.378528594970703,0.0,-8.800923012586281e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,0.000106636165583,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947082519531,0.0,0.0,0.0001122929825214,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973327636719,0.0,0.0,8.293912105727941e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2888488769531,0.0,0.0,0.0001122933244914,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,0.0005326505051925,286.30096435546875,294.1499938964844,300.137939453125,295.14337158203125,299.9407653808594,300.1537170410156,284.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245438829,2.1796559224185333e-08,0.0011362236691638,-0.056080374866724,0.0,0.0,0.0,-0.0156182665377855,60.0,21.35267448425293,0.0,-8.80245849543826e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,0.0001066463155439,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2873840332031,0.0,0.0,0.0001123036709032,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,8.29470154712908e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,0.0001123040128732,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387451171875,0.0,0.0,0.0005327013204805,286.2904663085937,294.1499938964844,300.1303100585937,295.1478271484375,299.9426574707031,300.14599609375,284.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363533558323,2.1809162475960875e-08,0.0011363314697518,-0.0561132505536079,0.0,0.0,0.0,-0.0156245147809386,60.0,21.327844619750977,0.0,-8.804128270867295e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,0.0001066689947037,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,0.000112327550596,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,8.296465966850519e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670593261719,0.0,0.0,0.0001123278852901,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0005328148836269,286.2696838378906,294.1499938964844,300.1151428222656,295.1564025878906,299.9461669921875,300.13067626953125,284.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365942191332,2.18373372717906e-08,0.0011365723330527,-0.0561867393553257,0.0,0.0,0.0,-0.0156384818255901,60.0,21.279943466186523,0.0,-8.80786146240098e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,0.0001066689947037,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,0.000112327550596,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,8.296465966850519e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670593261719,0.0,0.0,0.0001123278852901,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0005328148836269,286.2696838378906,294.1499938964844,300.1151428222656,295.1564025878906,299.9461669921875,300.13067626953125,284.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365942191332,2.18373372717906e-08,0.0011365723330527,-0.0561867393553257,0.0,0.0,0.0,-0.0156384818255901,60.0,21.279943466186523,0.0,-8.80786146240098e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,0.0001067080738721,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.0001123687106883,299.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,8.299505861941725e-05,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,0.0001123690381064,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0005330103449523,286.24920654296875,294.1499938964844,300.1000061035156,295.1644592285156,299.9493408203125,300.1154479980469,285.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370097054168,2.1885950829414472e-08,0.0011369878193363,-0.0563135370612144,0.0,0.0,0.0,-0.0156625807285308,60.0,21.235580444335938,0.0,-8.814305374471587e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,0.0001067080738721,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.0001123687106883,299.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,8.299505861941725e-05,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,0.0001123690381064,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0005330103449523,286.24920654296875,294.1499938964844,300.1000061035156,295.1644592285156,299.9493408203125,300.1154479980469,285.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370097054168,2.1885950829414472e-08,0.0011369878193363,-0.0563135370612144,0.0,0.0,0.0,-0.0156625807285308,60.0,21.235580444335938,0.0,-8.814305374471587e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,0.0001067906487151,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,0.0001124556656577,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,8.305928349727765e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,0.0001124559930758,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,0.0005334230954758,286.2290954589844,294.1499938964844,300.0848693847656,295.1719665527344,299.9520874023437,300.1002197265625,285.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137888408266,2.1988764586922133e-08,0.0011378664057701,-0.0565816946327686,0.0,0.0,0.0,-0.0157135464251041,60.0,21.19839668273925,0.0,-8.827941400113559e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,0.0001067906487151,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,0.0001124556656577,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,8.305928349727765e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384948730469,0.0,0.0,0.0001124559930758,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,0.0005334230954758,286.2290954589844,294.1499938964844,300.0848693847656,295.1719665527344,299.9520874023437,300.1002197265625,285.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137888408266,2.1988764586922133e-08,0.0011378664057701,-0.0565816946327686,0.0,0.0,0.0,-0.0157135464251041,60.0,21.19839668273925,0.0,-8.827941400113559e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0001068920682882,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,0.0001125624621636,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,8.313816215377301e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,0.0001125627823057,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784729003906,0.0,0.0,0.0005339299095794,286.20928955078125,294.1499938964844,300.0697021484375,295.17889404296875,299.9544982910156,300.0849609375,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389689752832,2.2115060005489795e-08,0.001138946856372,-0.0569110810756683,0.0,0.0,0.0,-0.0157761592417955,60.0,21.166887283325195,0.0,-8.844705234878347e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,0.0001068920682882,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,0.0001125624621636,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,8.313816215377301e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22442626953125,0.0,0.0,0.0001125627823057,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784729003906,0.0,0.0,0.0005339299095794,286.20928955078125,294.1499938964844,300.0697021484375,295.17889404296875,299.9544982910156,300.0849609375,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389689752832,2.2115060005489795e-08,0.001138946856372,-0.0569110810756683,0.0,0.0,0.0,-0.0157761592417955,60.0,21.166887283325195,0.0,-8.844705234878347e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,0.0001069429054041,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229309082031,0.0,0.0,0.0001126159986597,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253723144531,0.0,0.0,8.31777069834061e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,0.0001126163188018,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711181640625,0.0,0.0,0.0005341839860193,286.19952392578125,294.1499938964844,300.06207275390625,295.18212890625,299.95556640625,300.07733154296875,285.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395098408684,2.2178371139602866e-08,0.0011394877219572,-0.0570761896669864,0.0,0.0,0.0,-0.0158075429499149,60.0,21.152456283569336,0.0,-8.853115218698805e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.220703125,0.0,0.0,0.0001069867066689,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,0.000112662120955,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,8.32117730169557e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,0.0001126624410971,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,0.000534402905032,286.1898193359375,294.1499938964844,300.054443359375,295.1851806640625,299.95654296875,300.0697021484375,285.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399764334782,2.2232910623642965e-08,0.0011399541981518,-0.0572184212505817,0.0,0.0,0.0,-0.0158345811069011,60.0,21.137948989868164,0.0,-8.860362754603558e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0001070470607373,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,0.0001127256764448,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,8.325871749548241e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,0.000112725989311,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0005347046535462,286.1706848144531,294.1499938964844,300.0390625,295.1908264160156,299.9582214355469,300.0543212890625,285.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406190460547,2.2308038083451723e-08,0.0011405966943129,-0.0574143417179584,0.0,0.0,0.0,-0.0158718265593051,60.0,21.10651588439941,0.0,-8.870351564382872e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0001070470607373,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,0.0001127256764448,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,8.325871749548241e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,0.000112725989311,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0005347046535462,286.1706848144531,294.1499938964844,300.0390625,295.1908264160156,299.9582214355469,300.0543212890625,285.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406190460547,2.2308038083451723e-08,0.0011405966943129,-0.0574143417179584,0.0,0.0,0.0,-0.0158718265593051,60.0,21.10651588439941,0.0,-8.870351564382872e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,0.0001070807193173,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,0.0001127611249103,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,8.328490366693586e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,0.0001127614377764,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,0.0005348730483092,286.1518249511719,294.1499938964844,300.02349853515625,295.1957092285156,299.9595947265625,300.0388488769531,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409777216613,2.2349906814156384e-08,0.0011409553699195,-0.0575235225260257,0.0,0.0,0.0,-0.0158925857394933,60.0,21.072471618652344,0.0,-8.87592079834576e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,0.0001070807193173,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,0.0001127611249103,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,8.328490366693586e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,0.0001127614377764,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,0.0005348730483092,286.1518249511719,294.1499938964844,300.02349853515625,295.1957092285156,299.9595947265625,300.0388488769531,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409777216613,2.2349906814156384e-08,0.0011409553699195,-0.0575235225260257,0.0,0.0,0.0,-0.0158925857394933,60.0,21.072471618652344,0.0,-8.87592079834576e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,0.0001070726284524,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.0001127526047639,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772155761719,0.0,0.0,8.327860996359959e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,0.0001127529103541,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,0.0005348328850232,286.13336181640625,294.1499938964844,300.0077514648437,295.1998596191406,299.9606018066406,300.02325439453125,285.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408904101699,2.2339742500321336e-08,0.0011408680584281,-0.0574970170855522,0.0,0.0,0.0,-0.0158875435590744,60.0,21.032360076904297,0.0,-8.87456863551961e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,0.0001070726284524,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.0001127526047639,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772155761719,0.0,0.0,8.327860996359959e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,0.0001127529103541,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,0.0005348328850232,286.13336181640625,294.1499938964844,300.0077514648437,295.1998596191406,299.9606018066406,300.02325439453125,285.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408904101699,2.2339742500321336e-08,0.0011408680584281,-0.0574970170855522,0.0,0.0,0.0,-0.0158875435590744,60.0,21.032360076904297,0.0,-8.87456863551961e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1660461425781,0.0,0.0,0.0001070349971996,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.0001127129726228,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,8.324933878611773e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,0.000112713270937,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.000534645107109,286.1152038574219,294.1499938964844,299.99176025390625,295.20318603515625,299.9613037109375,300.0074768066406,285.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404890101402,2.22927667437034e-08,0.0011404667748138,-0.0573745109140872,0.0,0.0,0.0,-0.0158642586320638,60.0,20.9873046875,0.0,-8.86832083324407e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1660461425781,0.0,0.0,0.0001070349971996,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.0001127129726228,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,8.324933878611773e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,0.000112713270937,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.000534645107109,286.1152038574219,294.1499938964844,299.99176025390625,295.20318603515625,299.9613037109375,300.0074768066406,285.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404890101402,2.22927667437034e-08,0.0011404667748138,-0.0573745109140872,0.0,0.0,0.0,-0.0158642586320638,60.0,20.9873046875,0.0,-8.86832083324407e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,0.0001070058133336,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549377441406,0.0,0.0,0.0001126822462538,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,8.32266450743191e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,0.000112682544568,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998291015625,0.0,0.0,0.0005344994715414,286.1062927246094,294.1499938964844,299.983642578125,295.2045288085937,299.96148681640625,299.99951171875,285.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401773663237,2.2256365639350413e-08,0.0011401551309973,-0.0572795867919921,0.0,0.0,0.0,-0.0158462096005678,60.0,20.962862014770508,0.0,-8.863480616128072e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15283203125,0.0,0.0,0.000106971754576,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,0.0001126463757827,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.150634765625,0.0,0.0,8.320015331264585e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,0.000112646674097,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19293212890625,0.0,0.0,0.0005343294469639,286.0974426269531,294.1499938964844,299.9754638671875,295.2056579589844,299.9616394042969,299.9914855957031,285.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398141505196,2.2213882289179323e-08,0.0011397919151932,-0.0571687966585159,0.0,0.0,0.0,-0.0158251505345106,60.0,20.937292098999023,0.0,-8.857833933006989e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,0.0001068930941983,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,0.0001125635535572,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,8.31389770610258e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,0.0001125638445955,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,0.0005339367780834,286.0800170898437,294.1499938964844,299.9588623046875,295.20721435546875,299.9615783691406,299.9751892089844,285.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389756109565,2.2115790088150792e-08,0.0011389534920454,-0.0569129809737205,0.0,0.0,0.0,-0.0157765243202447,60.0,20.883275985717773,0.0,-8.844802579233146e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,0.0001068930941983,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,0.0001125635535572,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,8.31389770610258e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,0.0001125638445955,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,0.0005339367780834,286.0800170898437,294.1499938964844,299.9588623046875,295.20721435546875,299.9615783691406,299.9751892089844,285.1814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389756109565,2.2115790088150792e-08,0.0011389534920454,-0.0569129809737205,0.0,0.0,0.0,-0.0157765243202447,60.0,20.883275985717773,0.0,-8.844802579233146e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.0001068060009856,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0001124718328355,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,8.307123789563775e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177062988281,0.0,0.0,0.0001124721238738,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659545898437,0.0,0.0,0.0005335019668564,286.06298828125,294.1499938964844,299.94189453125,295.2078552246094,299.9612121582031,299.95855712890625,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046849519,2.2007183630989857e-08,0.0011380248470231,-0.056629728525877,0.0,0.0,0.0,-0.0157226826995611,60.0,20.82653045654297,0.0,-8.830384956581838e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.0001068060009856,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0001124718328355,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,8.307123789563775e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177062988281,0.0,0.0,0.0001124721238738,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659545898437,0.0,0.0,0.0005335019668564,286.06298828125,294.1499938964844,299.94189453125,295.2078552246094,299.9612121582031,299.95855712890625,285.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046849519,2.2007183630989857e-08,0.0011380248470231,-0.056629728525877,0.0,0.0,0.0,-0.0157226826995611,60.0,20.82653045654297,0.0,-8.830384956581838e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,0.0001067154080374,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.0001123764304793,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122131347656,0.0,0.0,8.3000777522102e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,0.0001123767142416,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,0.0005330496933311,286.0462951660156,294.1499938964844,299.92449951171875,295.20751953125,299.9604797363281,299.9416198730469,285.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.189421444143136e-08,0.0011370589490979,-0.056335087865591,0.0,0.0,0.0,-0.0156666804105043,60.0,20.76770782470703,0.0,-8.815401031370129e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,0.0001067154080374,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.0001123764304793,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122131347656,0.0,0.0,8.3000777522102e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,0.0001123767142416,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,0.0005330496933311,286.0462951660156,294.1499938964844,299.92449951171875,295.20751953125,299.9604797363281,299.9416198730469,285.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.189421444143136e-08,0.0011370589490979,-0.056335087865591,0.0,0.0,0.0,-0.0156666804105043,60.0,20.76770782470703,0.0,-8.815401031370129e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,0.0001066240874934,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,0.0001122802714235,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,8.292974962387234e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,0.0001122805479099,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,0.0005325937527231,286.02996826171875,294.1499938964844,299.9066467285156,295.20611572265625,299.9594116210937,299.9242553710937,285.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136107253842,2.1780349968025803e-08,0.0011360854841768,-0.056038100272417,0.0,0.0,0.0,-0.0156102329492568,60.0,20.70724868774414,0.0,-8.800311235290793e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,0.0001066240874934,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,0.0001122802714235,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,8.292974962387234e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,0.0001122805479099,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,0.0005325937527231,286.02996826171875,294.1499938964844,299.9066467285156,295.20611572265625,299.9594116210937,299.9242553710937,285.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136107253842,2.1780349968025803e-08,0.0011360854841768,-0.056038100272417,0.0,0.0,0.0,-0.0156102329492568,60.0,20.70724868774414,0.0,-8.800311235290793e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,0.0001065783799276,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915222167969,0.0,0.0,0.0001122321409638,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,8.289419929496944e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.0001122324174502,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,0.0005323655786924,286.0219116210937,294.1499938964844,299.8975524902344,295.2050476074219,299.9587707519531,299.9154357910156,285.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356199393048,2.1723355558833652e-08,0.0011355981696397,-0.0558894351124763,0.0,0.0,0.0,-0.0155819794163107,60.0,20.676559448242188,0.0,-8.792763139808812e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,0.0001065328397089,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,0.0001121841851272,299.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,8.28587799333036e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,0.0001121844616136,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.0005321381613612,286.0139465332031,294.1499938964844,299.8883056640625,295.20367431640625,299.9580383300781,299.9065246582031,285.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351343709975,2.1666574312462217e-08,0.0011351127177476,-0.0557413212954998,0.0,0.0,0.0,-0.015553830191493,60.0,20.64542961120605,0.0,-8.78524559766447e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,0.0001064426469383,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07342529296875,0.0,0.0,0.0001120892047765,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,8.278863242594525e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,0.0001120894739869,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,0.0005316878668963,285.998291015625,294.1499938964844,299.86944580078125,295.2001037597656,299.9562683105469,299.88824462890625,285.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341727804392,2.1554111384602948e-08,0.0011341512436047,-0.0554479584097862,0.0,0.0,0.0,-0.0154980784282088,60.0,20.581937789916992,0.0,-8.770366832777655e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,0.0001064426469383,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07342529296875,0.0,0.0,0.0001120892047765,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,8.278863242594525e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687561035156,0.0,0.0,0.0001120894739869,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,0.0005316878668963,285.998291015625,294.1499938964844,299.86944580078125,295.2001037597656,299.9562683105469,299.88824462890625,285.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341727804392,2.1554111384602948e-08,0.0011341512436047,-0.0554479584097862,0.0,0.0,0.0,-0.0154980784282088,60.0,20.581937789916992,0.0,-8.770366832777655e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,0.0001063530216924,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,0.0001119948210543,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,8.271892147604376e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,0.0001119950902648,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,0.0005312403663992,285.9830017089844,294.1499938964844,299.8500061035156,295.1953430175781,299.9541931152344,299.8694763183594,285.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332171270623,2.1442355446765763e-08,0.0011331955902278,-0.0551564246416091,0.0,0.0,0.0,-0.0154426759108901,60.0,20.517202377319336,0.0,-8.755594649301204e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,0.0001063530216924,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,0.0001119948210543,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,8.271892147604376e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,0.0001119950902648,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,0.0005312403663992,285.9830017089844,294.1499938964844,299.8500061035156,295.1953430175781,299.9541931152344,299.8694763183594,285.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332171270623,2.1442355446765763e-08,0.0011331955902278,-0.0551564246416091,0.0,0.0,0.0,-0.0154426759108901,60.0,20.517202377319336,0.0,-8.755594649301204e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,0.0001062659139279,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0001119031003327,299.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,8.26511750346981e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,0.0001119033622671,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,0.0005308054969646,285.9679870605469,294.1499938964844,299.8302001953125,295.189697265625,299.9517517089844,299.8502502441406,285.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322882492095,2.1333743660534323e-08,0.0011322669452056,-0.0548730753362178,0.0,0.0,0.0,-0.0153888324275612,60.0,20.4511661529541,0.0,-8.741248791466205e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,0.0001062659139279,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0001119031003327,299.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,8.26511750346981e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,0.0001119033622671,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,0.0005308054969646,285.9679870605469,294.1499938964844,299.8302001953125,295.189697265625,299.9517517089844,299.8502502441406,285.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322882492095,2.1333743660534323e-08,0.0011322669452056,-0.0548730753362178,0.0,0.0,0.0,-0.0153888324275612,60.0,20.4511661529541,0.0,-8.741248791466205e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
