time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960580,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,0.0001061875809682,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,0.0001118206128012,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.0,0.0,8.259025344159454e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0001118208747357,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,0.0005304144578985,285.953369140625,294.1499938964844,299.81024169921875,295.1834411621094,299.948974609375,299.8306884765625,285.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131453202106,2.1236070679719887e-08,0.0011314318981021,-0.0546182580292224,0.0,0.0,0.0,-0.015340412966907,60.0,20.385040283203125,0.0,-8.728358835696781e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,0.0001061875809682,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,0.0001118206128012,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.0,0.0,8.259025344159454e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,0.0001118208747357,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,0.0005304144578985,285.953369140625,294.1499938964844,299.81024169921875,295.1834411621094,299.948974609375,299.8306884765625,285.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131453202106,2.1236070679719887e-08,0.0011314318981021,-0.0546182580292224,0.0,0.0,0.0,-0.015340412966907,60.0,20.385040283203125,0.0,-8.728358835696781e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,0.0001061506045516,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,0.000111781671876,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,8.256149885710329e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284118652344,0.0,0.0,0.0001117819265346,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,0.0005302298231981,285.9461669921875,294.1499938964844,299.8002319335937,295.1800842285156,299.94744873046875,299.8208312988281,285.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131058903411,2.1189958232525896e-08,0.0011310377158224,-0.0544979535043239,0.0,0.0,0.0,-0.015317553654313,60.0,20.35213661193848,0.0,-8.722276589878677e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,0.0001061145158018,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,0.0001117436695494,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292053222656,0.0,0.0,8.253342821262777e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0001117439242079,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,0.0005300496704876,285.9390563964844,294.1499938964844,299.7901611328125,295.1766357421875,299.9458312988281,299.8109436035156,285.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306741507723,2.1144957784713373e-08,0.0011306530795991,-0.0543805435299873,0.0,0.0,0.0,-0.0152952456846833,60.0,20.319250106811523,0.0,-8.716342847492342e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,0.0001060430440702,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,0.0001116683997679,299.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,8.247783262049779e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,0.0001116686544264,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,0.0005296928575262,285.92510986328125,294.1499938964844,299.7699890136719,295.1693115234375,299.9423522949219,299.791015625,285.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129911863245,2.1055823751225944e-08,0.0011298909084871,-0.0541479848325252,0.0,0.0,0.0,-0.0152510581538081,60.0,20.25336456298828,0.0,-8.70459544444202e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,0.0001060430440702,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,0.0001116683997679,299.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,8.247783262049779e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,0.0001116686544264,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,0.0005296928575262,285.92510986328125,294.1499938964844,299.7699890136719,295.1693115234375,299.9423522949219,299.791015625,285.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129911863245,2.1055823751225944e-08,0.0011298909084871,-0.0541479848325252,0.0,0.0,0.0,-0.0152510581538081,60.0,20.25336456298828,0.0,-8.70459544444202e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.0001059715286828,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,0.0001115930936066,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,8.242221520049497e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.0001115933409892,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,0.0005293358117341,285.9114685058594,294.1499938964844,299.7497253417969,295.1615295410156,299.9385681152344,299.7709655761719,285.3688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291494593024,2.0966647085174372e-08,0.0011291285045444,-0.0539153032004833,0.0,0.0,0.0,-0.0152068501338362,60.0,20.18729782104492,0.0,-8.692850883562644e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.0001059715286828,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,0.0001115930936066,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,8.242221520049497e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00103759765625,0.0,0.0,0.0001115933409892,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429382324219,0.0,0.0,0.0005293358117341,285.9114685058594,294.1499938964844,299.7497253417969,295.1615295410156,299.9385681152344,299.7709655761719,285.3688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291494593024,2.0966647085174372e-08,0.0011291285045444,-0.0539153032004833,0.0,0.0,0.0,-0.0152068501338362,60.0,20.18729782104492,0.0,-8.692850883562644e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.0001058955240296,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.0001115130580728,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,8.236310532083735e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,0.0001115133054554,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,0.0005289563559927,285.8981628417969,294.1499938964844,299.7293701171875,295.15338134765625,299.9344482421875,299.7508239746094,285.38507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283390922471,2.087187489507869e-08,0.0011283182539045,-0.0536680147051811,0.0,0.0,0.0,-0.0151598677039146,60.0,20.120473861694336,0.0,-8.680377305836373e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,0.0001058955240296,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.0001115130580728,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,8.236310532083735e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,0.0001115133054554,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,0.0005289563559927,285.8981628417969,294.1499938964844,299.7293701171875,295.15338134765625,299.9344482421875,299.7508239746094,285.38507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283390922471,2.087187489507869e-08,0.0011283182539045,-0.0536680147051811,0.0,0.0,0.0,-0.0151598677039146,60.0,20.120473861694336,0.0,-8.680377305836373e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,0.0001058124544215,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0001114255865104,299.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859924316406,0.0,0.0,8.22984948172234e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,0.000111425826617,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,0.0005285416264086,285.8851623535156,294.1499938964844,299.7089538574219,295.14483642578125,299.9300231933594,299.7306213378906,285.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127453520894,2.0768302633200626e-08,0.0011274327989667,-0.0533977523446083,0.0,0.0,0.0,-0.015108523890376,60.0,20.05256080627441,0.0,-8.666756912134589e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,0.0001058124544215,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0001114255865104,299.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859924316406,0.0,0.0,8.22984948172234e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,0.000111425826617,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,0.0005285416264086,285.8851623535156,294.1499938964844,299.7089538574219,295.14483642578125,299.9300231933594,299.7306213378906,285.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127453520894,2.0768302633200626e-08,0.0011274327989667,-0.0533977523446083,0.0,0.0,0.0,-0.015108523890376,60.0,20.05256080627441,0.0,-8.666756912134589e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,0.000105767219793,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,0.0001113779508159,299.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,8.226331556215882e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0001113781909225,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,0.0005283157806843,285.8788146972656,294.1499938964844,299.69873046875,295.14044189453125,299.9276733398437,299.7204895019531,285.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126970979385,2.071190330354966e-08,0.0011269502574577,-0.0532505810260772,0.0,0.0,0.0,-0.0150805637240409,60.0,20.01803398132324,0.0,-8.659343819772405e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,0.0001057193367159,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,0.0001113275284296,299.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,8.222606993513182e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,0.0001113277685362,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,0.0005280767218209,285.8725280761719,294.1499938964844,299.6885070800781,295.135986328125,299.9252624511719,299.7103271484375,285.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264604981988,2.065221238467529e-08,0.0011264398926869,-0.053094808012247,0.0,0.0,0.0,-0.0150509709492325,60.0,19.983110427856445,0.0,-8.651501559597818e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,0.0001056157925631,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,0.0001112184909288,299.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,8.214553236030042e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.959716796875,0.0,0.0,0.0001112187237595,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,0.000527559663169,285.86016845703125,294.1499938964844,299.66796875,295.1268920898437,299.9201965332031,299.69000244140625,285.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253571137785,2.052311742772872e-08,0.0011253365082666,-0.0527579188346862,0.0,0.0,0.0,-0.014986976981163,60.0,19.91205596923828,0.0,-8.634554404807204e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,0.0001056157925631,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,0.0001112184909288,299.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,8.214553236030042e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.959716796875,0.0,0.0,0.0001112187237595,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,0.000527559663169,285.86016845703125,294.1499938964844,299.66796875,295.1268920898437,299.9201965332031,299.69000244140625,285.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253571137785,2.052311742772872e-08,0.0011253365082666,-0.0527579188346862,0.0,0.0,0.0,-0.014986976981163,60.0,19.91205596923828,0.0,-8.634554404807204e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,0.0001055007087416,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0001110973098548,299.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,8.205603080568835e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,0.0001110975354094,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0005269849789328,285.8481750488281,294.1499938964844,299.6474304199219,295.1175842285156,299.91485595703125,299.6696472167969,285.4486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241303291171,2.0379662402092442e-08,0.0011241099564358,-0.0523835271596908,0.0,0.0,0.0,-0.0149158602580428,60.0,19.83915138244629,0.0,-8.615740654249748e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,0.0001055007087416,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0001110973098548,299.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,8.205603080568835e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,0.0001110975354094,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0005269849789328,285.8481750488281,294.1499938964844,299.6474304199219,295.1175842285156,299.91485595703125,299.6696472167969,285.4486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241303291171,2.0379662402092442e-08,0.0011241099564358,-0.0523835271596908,0.0,0.0,0.0,-0.0149158602580428,60.0,19.83915138244629,0.0,-8.615740654249748e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0001053765881806,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,0.0001109666045522,299.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,8.195949340006337e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,0.0001109668301069,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,0.0005263651837594,285.8364562988281,294.1499938964844,299.6268615722656,295.1081237792969,299.9091796875,299.6492919921875,285.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228073853999,2.0224938168666995e-08,0.0011227871291339,-0.0519797056913375,0.0,0.0,0.0,-0.01483915746212,60.0,19.76473045349121,0.0,-8.595472422712191e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,0.0001053765881806,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,0.0001109666045522,299.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,8.195949340006337e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,0.0001109668301069,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,0.0005263651837594,285.8364562988281,294.1499938964844,299.6268615722656,295.1081237792969,299.9091796875,299.6492919921875,285.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228073853999,2.0224938168666995e-08,0.0011227871291339,-0.0519797056913375,0.0,0.0,0.0,-0.01483915746212,60.0,19.76473045349121,0.0,-8.595472422712191e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,0.0001052470179274,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,0.000110830158519,299.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,8.185871411114931e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308166503906,0.0,0.0,0.0001108303767978,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,0.0005257181474007,285.8251037597656,294.1499938964844,299.6062927246094,295.0985412597656,299.9032287597656,299.62890625,285.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214262340217,2.0063422923044527e-08,0.0011214062105864,-0.0515581294894218,0.0,0.0,0.0,-0.01475908793509,60.0,19.689258575439453,0.0,-8.574339460665217e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,0.0001052470179274,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,0.000110830158519,299.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,8.185871411114931e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308166503906,0.0,0.0,0.0001108303767978,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,0.0005257181474007,285.8251037597656,294.1499938964844,299.6062927246094,295.0985412597656,299.9032287597656,299.62890625,285.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214262340217,2.0063422923044527e-08,0.0011214062105864,-0.0515581294894218,0.0,0.0,0.0,-0.01475908793509,60.0,19.689258575439453,0.0,-8.574339460665217e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333801269531,0.0,0.0,0.0001051812141668,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,0.0001107608622987,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,8.180753502529114e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0001107610805775,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0005253895069472,285.8195495605469,294.1499938964844,299.5960388183594,295.0937194824219,299.900146484375,299.61871337890625,285.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207251809537,1.998139964598522e-08,0.0011207051575183,-0.0513440258800983,0.0,0.0,0.0,-0.0147184273228049,60.0,19.651254653930664,0.0,-8.563617370782597e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287414550781,0.0,0.0,0.0001051168292178,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,0.0001106930649257,299.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270935058594,0.0,0.0,8.175746188499033e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92156982421875,0.0,0.0,0.0001106932832044,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,0.000525068026036,285.8140563964844,294.1499938964844,299.58575439453125,295.0888671875,299.8970031738281,299.6085510253906,285.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200387962162,1.990114384398112e-08,0.0011200188891962,-0.051134530454874,0.0,0.0,0.0,-0.0146786412224173,60.0,19.61336898803711,0.0,-8.553133312716454e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0001049951897584,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162902832031,0.0,0.0,0.0001105649716919,299.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,8.166285260813311e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,0.0001105651899706,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,0.0005244605708867,285.8033142089844,294.1499938964844,299.5652160644531,295.0791931152344,299.8905029296875,299.5881652832031,285.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118741929531,1.974951580052675e-08,0.0011187222553417,-0.0507387146353721,0.0,0.0,0.0,-0.0146034723147749,60.0,19.53841781616211,0.0,-8.533342565897328e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0001049951897584,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162902832031,0.0,0.0,0.0001105649716919,299.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91796875,0.0,0.0,8.166285260813311e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,0.0001105651899706,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,0.0005244605708867,285.8033142089844,294.1499938964844,299.5652160644531,295.0791931152344,299.8905029296875,299.5881652832031,285.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118741929531,1.974951580052675e-08,0.0011187222553417,-0.0507387146353721,0.0,0.0,0.0,-0.0146034723147749,60.0,19.53841781616211,0.0,-8.533342565897328e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,0.0001048900012392,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,0.0001104541952372,299.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,8.158104174071923e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036560058594,0.0,0.0,0.0001104544135159,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,0.0005239353049546,285.7928466796875,294.1499938964844,299.5447082519531,295.0695495605469,299.8837280273437,299.5678100585937,285.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176206171512,1.9618383362285385e-08,0.0011176009429618,-0.050396379083395,0.0,0.0,0.0,-0.0145384641364216,60.0,19.4654598236084,0.0,-8.51624548658947e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,0.0001048900012392,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,0.0001104541952372,299.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,8.158104174071923e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036560058594,0.0,0.0,0.0001104544135159,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,0.0005239353049546,285.7928466796875,294.1499938964844,299.5447082519531,295.0695495605469,299.8837280273437,299.5678100585937,285.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176206171512,1.9618383362285385e-08,0.0011176009429618,-0.050396379083395,0.0,0.0,0.0,-0.0145384641364216,60.0,19.4654598236084,0.0,-8.51624548658947e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,0.0001048125413944,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,0.0001103726317523,299.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,8.152078953571618e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,0.0001103728354792,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,0.0005235485732555,285.78271484375,294.1499938964844,299.5242614746094,295.0599670410156,299.876708984375,299.5474853515625,285.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167947668582,1.9521808169997712e-08,0.0011167752090841,-0.0501442514359951,0.0,0.0,0.0,-0.0144905876368284,60.0,19.39631462097168,0.0,-8.5036646169101e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,0.0001048125413944,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,0.0001103726317523,299.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,8.152078953571618e-05,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,0.0001103728354792,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,0.0005235485732555,285.78271484375,294.1499938964844,299.5242614746094,295.0599670410156,299.876708984375,299.5474853515625,285.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167947668582,1.9521808169997712e-08,0.0011167752090841,-0.0501442514359951,0.0,0.0,0.0,-0.0144905876368284,60.0,19.39631462097168,0.0,-8.5036646169101e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.0001047495825332,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,0.0001103063405025,299.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,8.147182961693034e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,0.0001103065442293,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92193603515625,0.0,0.0,0.0005232342518866,285.7728576660156,294.1499938964844,299.5038757324219,295.050537109375,299.8694152832031,299.52716064453125,285.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161235161125,1.944331273762145e-08,0.0011161040747538,-0.0499393120408058,0.0,0.0,0.0,-0.0144516751170158,60.0,19.33051109313965,0.0,-8.493446301827134e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.0001047495825332,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,0.0001103063405025,299.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917236328125,0.0,0.0,8.147182961693034e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,0.0001103065442293,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92193603515625,0.0,0.0,0.0005232342518866,285.7728576660156,294.1499938964844,299.5038757324219,295.050537109375,299.8694152832031,299.52716064453125,285.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161235161125,1.944331273762145e-08,0.0011161040747538,-0.0499393120408058,0.0,0.0,0.0,-0.0144516751170158,60.0,19.33051109313965,0.0,-8.493446301827134e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,0.0001047184705385,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,0.0001102735695894,299.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875427246094,0.0,0.0,8.144762978190556e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,0.0001102737733162,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91754150390625,0.0,0.0,0.0005230788956396,285.76806640625,294.1499938964844,299.4936828613281,295.0458679199219,299.8656616210937,299.5169982910156,285.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157917324453,1.9404509998821595e-08,0.0011157724075019,-0.0498380064964294,0.0,0.0,0.0,-0.0144324395805597,60.0,19.298507690429688,0.0,-8.488397185146823e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,0.0001046876059263,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818054199219,0.0,0.0,0.0001102410751627,299.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,8.142362639773637e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87823486328125,0.0,0.0,0.0001102412788895,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132080078125,0.0,0.0,0.0005229248199611,285.76336669921875,294.1499938964844,299.4835510253906,295.041259765625,299.8618469238281,299.50689697265625,285.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154627427458,1.9366034109680186e-08,0.0011154434178024,-0.0497375503182411,0.0,0.0,0.0,-0.014413365162909,60.0,19.26685333251953,0.0,-8.48339212211613e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8767395019531,0.0,0.0,0.0001046264878823,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,0.0001101767047657,299.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,8.13760852906853e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,0.0001101769084925,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,0.0005226196954026,285.75408935546875,294.1499938964844,299.4632873535156,295.0321960449219,299.85406494140625,299.4866638183594,285.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928981951948572e-08,0.0011147917248308,-0.0495385564863681,0.0,0.0,0.0,-0.0143755823373794,60.0,19.20416831970215,0.0,-8.473482182580484e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8767395019531,0.0,0.0,0.0001046264878823,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,0.0001101767047657,299.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,8.13760852906853e-05,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,0.0001101769084925,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,0.0005226196954026,285.75408935546875,294.1499938964844,299.4632873535156,295.0321960449219,299.85406494140625,299.4866638183594,285.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.928981951948572e-08,0.0011147917248308,-0.0495385564863681,0.0,0.0,0.0,-0.0143755823373794,60.0,19.20416831970215,0.0,-8.473482182580484e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.0001045665558194,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,0.0001101136003853,299.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,8.132947550620884e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0001101137968362,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,0.0005223205080255,285.7451171875,294.1499938964844,299.44317626953125,295.0234069824219,299.8460388183594,299.4665222167969,285.60137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215093516322668e-08,0.0011141528375446,-0.0493434444069862,0.0,0.0,0.0,-0.0143385380506515,60.0,19.14262580871582,0.0,-8.46377119501085e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.0001045665558194,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,0.0001101136003853,299.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,8.132947550620884e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0001101137968362,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,0.0005223205080255,285.7451171875,294.1499938964844,299.44317626953125,295.0234069824219,299.8460388183594,299.4665222167969,285.60137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215093516322668e-08,0.0011141528375446,-0.0493434444069862,0.0,0.0,0.0,-0.0143385380506515,60.0,19.14262580871582,0.0,-8.46377119501085e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,0.0001045074386638,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,0.000110051347292,299.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,8.128349873004481e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,0.0001100515437428,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,0.000522025336977,285.7362976074219,294.1499938964844,299.4231262207031,295.0149230957031,299.8378601074219,299.44647216796875,285.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.9141380036558082e-08,0.0011135225649923,-0.0491509698331356,0.0,0.0,0.0,-0.0143019948154687,60.0,19.081769943237305,0.0,-8.45419734218922e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
