time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962920,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,0.0001045074386638,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,0.000110051347292,299.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,8.128349873004481e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,0.0001100515437428,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,0.000522025336977,285.7362976074219,294.1499938964844,299.4231262207031,295.0149230957031,299.8378601074219,299.44647216796875,285.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.9141380036558082e-08,0.0011135225649923,-0.0491509698331356,0.0,0.0,0.0,-0.0143019948154687,60.0,19.081769943237305,0.0,-8.45419734218922e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,0.000104449034552,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,0.0001099898436223,299.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,8.123807492665946e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467712402344,0.0,0.0,0.0001099900327972,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.0005217337165959,285.7277526855469,294.1499938964844,299.4032287597656,295.0068054199219,299.8294982910156,299.426513671875,285.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,19.02231788635254,0.0,-8.444744281632668e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,0.000104449034552,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,0.0001099898436223,299.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,8.123807492665946e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467712402344,0.0,0.0,0.0001099900327972,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.0005217337165959,285.7277526855469,294.1499938964844,299.4032287597656,295.0068054199219,299.8294982910156,299.426513671875,285.63104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,19.02231788635254,0.0,-8.444744281632668e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,0.0001044200980686,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,0.0001099593719118,299.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,8.121556311380118e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,0.0001099595610867,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,0.0005215892451815,285.7236022949219,294.1499938964844,299.3933410644531,295.0028686523437,299.8251953125,299.41656494140625,285.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032471598734453e-08,0.001112591358833,-0.0488665923476219,0.0,0.0,0.0,-0.0142480051144957,60.0,18.9931697845459,0.0,-8.440062515546742e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455810546875,0.0,0.0,0.0001043913216562,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,0.0001099290748243,299.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,8.119318954413757e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83935546875,0.0,0.0,0.0001099292639992,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,0.000521445646882,285.7195129394531,294.1499938964844,299.3834533691406,294.99908447265625,299.82086181640625,299.4066772460937,285.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.899659629600592e-08,0.00111228460446,-0.0487729087471962,0.0,0.0,0.0,-0.0142302205786108,60.0,18.96436882019043,0.0,-8.43540917117025e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,0.0001043343290803,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,0.0001098690554499,299.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368530273437,0.0,0.0,8.114885713439435e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,0.0001098692373489,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,0.0005211610696278,285.7115478515625,294.1499938964844,299.3638610839844,294.9918212890625,299.8120422363281,299.3869934082031,285.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.89255278115752e-08,0.0011116770328953,-0.048587329685688,0.0,0.0,0.0,-0.0141949895769357,60.0,18.907695770263672,0.0,-8.426194142430178e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,0.0001043343290803,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,0.0001098690554499,299.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368530273437,0.0,0.0,8.114885713439435e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,0.0001098692373489,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,0.0005211610696278,285.7115478515625,294.1499938964844,299.3638610839844,294.9918212890625,299.8120422363281,299.3869934082031,285.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.89255278115752e-08,0.0011116770328953,-0.048587329685688,0.0,0.0,0.0,-0.0141949895769357,60.0,18.907695770263672,0.0,-8.426194142430178e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,0.0001042781732394,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,0.0001098099164664,299.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297119140625,0.0,0.0,8.11051795608364e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,0.0001098100983654,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,0.0005208806833252,285.703857421875,294.1499938964844,299.3443908691406,294.98504638671875,299.8030090332031,299.367431640625,285.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110971681773,1.885550737767972e-08,0.0011110783088952,-0.0484044775366783,0.0,0.0,0.0,-0.0141602773219347,60.0,18.85251235961914,0.0,-8.417119801151784e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,0.0001042781732394,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,0.0001098099164664,299.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297119140625,0.0,0.0,8.11051795608364e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250427246094,0.0,0.0,0.0001098100983654,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,0.0005208806833252,285.703857421875,294.1499938964844,299.3443908691406,294.98504638671875,299.8030090332031,299.367431640625,285.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110971681773,1.885550737767972e-08,0.0011110783088952,-0.0484044775366783,0.0,0.0,0.0,-0.0141602773219347,60.0,18.85251235961914,0.0,-8.417119801151784e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241577148437,0.0,0.0,0.0001042230360326,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82135009765625,0.0,0.0,0.0001097518616006,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,8.106230234261602e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8181457519531,0.0,0.0,0.0001097520434996,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,0.0005206054775044,285.6964416503906,294.1499938964844,299.3251037597656,294.97882080078125,299.7937927246094,299.3480529785156,285.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105093872174,1.8786762367994925e-08,0.0011104905279353,-0.0482249520719051,0.0,0.0,0.0,-0.0141261974349617,60.0,18.798933029174805,0.0,-8.408215990129977e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8241577148437,0.0,0.0,0.0001042230360326,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82135009765625,0.0,0.0,0.0001097518616006,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,8.106230234261602e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8181457519531,0.0,0.0,0.0001097520434996,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,0.0005206054775044,285.6964416503906,294.1499938964844,299.3251037597656,294.97882080078125,299.7937927246094,299.3480529785156,285.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105093872174,1.8786762367994925e-08,0.0011104905279353,-0.0482249520719051,0.0,0.0,0.0,-0.0141261974349617,60.0,18.798933029174805,0.0,-8.408215990129977e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173828125,0.0,0.0,0.0001041691284626,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,0.0001096950945793,299.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,8.102037099888548e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0001096952692023,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0005203363252803,285.6893310546875,294.1499938964844,299.3060302734375,294.97320556640625,299.7843322753906,299.328857421875,285.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099345283582,1.8719545025192026e-08,0.0011099157854914,-0.0480494126677513,0.0,0.0,0.0,-0.014092874713242,60.0,18.747068405151367,0.0,-8.399514683787856e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173828125,0.0,0.0,0.0001041691284626,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,0.0001096950945793,299.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,8.102037099888548e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,0.0001096952692023,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0005203363252803,285.6893310546875,294.1499938964844,299.3060302734375,294.97320556640625,299.7843322753906,299.328857421875,285.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099345283582,1.8719545025192026e-08,0.0011099157854914,-0.0480494126677513,0.0,0.0,0.0,-0.014092874713242,60.0,18.747068405151367,0.0,-8.399514683787856e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140563964844,0.0,0.0,0.0001041426730807,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,0.0001096672349376,299.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,8.099979459075257e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081970214844,0.0,0.0,0.0001096674095606,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,0.0005202042520977,285.6858825683594,294.1499938964844,299.2965393066406,294.9706115722656,299.779541015625,299.3193359375,285.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096524540334,1.868655630232752e-08,0.001109633827582,-0.047963261604309,0.0,0.0,0.0,-0.0140765216201543,60.0,18.721826553344727,0.0,-8.39524574303141e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,0.0001041166833601,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80810546875,0.0,0.0,0.000109639870061,299.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,8.097958198050037e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,0.000109640044684,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354187011719,0.0,0.0,0.0005200745072215,285.6824951171875,294.1499938964844,299.2871398925781,294.9682006835937,299.77471923828125,299.3098449707031,285.7184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093753855675,1.8654153777220017e-08,0.001109356759116,-0.0478786379098892,0.0,0.0,0.0,-0.0140604581683874,60.0,18.69706153869629,0.0,-8.391053540890425e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,0.0001040661300066,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,0.0001095866246032,299.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031005859375,0.0,0.0,8.094026270555332e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,0.0001095867992262,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,0.0005198220605961,285.6759033203125,294.1499938964844,299.2684631347656,294.9638977050781,299.764892578125,299.291015625,285.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088362662121,1.8591110872989706e-08,0.0011088177561759,-0.0477139949798584,0.0,0.0,0.0,-0.014029205776751,60.0,18.64896011352539,0.0,-8.382900773540315e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,0.0001040661300066,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,0.0001095866246032,299.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031005859375,0.0,0.0,8.094026270555332e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,0.0001095867992262,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,0.0005198220605961,285.6759033203125,294.1499938964844,299.2684631347656,294.9638977050781,299.764892578125,299.291015625,285.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088362662121,1.8591110872989706e-08,0.0011088177561759,-0.0477139949798584,0.0,0.0,0.0,-0.014029205776751,60.0,18.64896011352539,0.0,-8.382900773540315e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,0.0001040221759467,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,0.0001095403422368,299.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79693603515625,0.0,0.0,8.090608025668189e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,0.0001095405168598,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,0.0005196026759222,285.66961669921875,294.1499938964844,299.25,294.9603271484375,299.7549133300781,299.2723999023437,285.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083675781264,1.8536303159066847e-08,0.0011083490680903,-0.0475708544254303,0.0,0.0,0.0,-0.0140020353719592,60.0,18.6032772064209,0.0,-8.37581595192205e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,0.0001040221759467,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,0.0001095403422368,299.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79693603515625,0.0,0.0,8.090608025668189e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,0.0001095405168598,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,0.0005196026759222,285.66961669921875,294.1499938964844,299.25,294.9603271484375,299.7549133300781,299.2723999023437,285.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083675781264,1.8536303159066847e-08,0.0011083490680903,-0.0475708544254303,0.0,0.0,0.0,-0.0140020353719592,60.0,18.6032772064209,0.0,-8.37581595192205e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0001040051138261,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,0.0001095223778975,299.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,8.089280890999362e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,0.0001095225452445,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,0.0005195175763219,285.66357421875,294.1499938964844,299.2317810058594,294.9573059082031,299.7447509765625,299.25396728515625,285.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081849224865,1.8514999311491923e-08,0.0011081664124503,-0.0475152134895324,0.0,0.0,0.0,-0.0139914713799953,60.0,18.562074661254883,0.0,-8.37306259882098e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.0001040051138261,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,0.0001095223778975,299.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,8.089280890999362e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78662109375,0.0,0.0,0.0001095225452445,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,0.0005195175763219,285.66357421875,294.1499938964844,299.2317810058594,294.9573059082031,299.7447509765625,299.25396728515625,285.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081849224865,1.8514999311491923e-08,0.0011081664124503,-0.0475152134895324,0.0,0.0,0.0,-0.0139914713799953,60.0,18.562074661254883,0.0,-8.37306259882098e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,0.0001040462666423,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,0.000109565713501,299.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851257324219,0.0,0.0,8.092481584753841e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,0.000109565880848,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096618652344,0.0,0.0,0.0005197232821956,285.65777587890625,294.1499938964844,299.2137756347656,294.9546813964844,299.73443603515625,299.2357177734375,285.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086227605119,1.856623477181074e-08,0.0011086041340604,-0.0476490259170532,0.0,0.0,0.0,-0.0140168694779276,60.0,18.5285758972168,0.0,-8.379684857118266e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,0.0001040462666423,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,0.000109565713501,299.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851257324219,0.0,0.0,8.092481584753841e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,0.000109565880848,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096618652344,0.0,0.0,0.0005197232821956,285.65777587890625,294.1499938964844,299.2137756347656,294.9546813964844,299.73443603515625,299.2357177734375,285.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086227605119,1.856623477181074e-08,0.0011086041340604,-0.0476490259170532,0.0,0.0,0.0,-0.0140168694779276,60.0,18.5285758972168,0.0,-8.379684857118266e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835998535156,0.0,0.0,0.0001041014838847,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810363769531,0.0,0.0,0.0001096238556783,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,8.096776582533494e-05,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,0.0001096240230253,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,0.0005199991283006,285.6550598144531,294.1499938964844,299.204833984375,294.9534912109375,299.72918701171875,299.2266845703125,285.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092114727944,1.8635018861346e-08,0.0011091928463429,-0.0478286668658256,0.0,0.0,0.0,-0.0140509707853198,60.0,18.51749420166016,0.0,-8.388578720541774e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78076171875,0.0,0.0,0.0001041473879013,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0001096721971407,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,8.100346894934773e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753295898437,0.0,0.0,0.0001096723644877,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,0.0005202285246923,285.6523132324219,294.1499938964844,299.1959533691406,294.952392578125,299.72393798828125,299.21759033203125,285.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097021633759,1.8692199788006292e-08,0.0011096835369244,-0.0479779988527298,0.0,0.0,0.0,-0.0140793267637491,60.0,18.50517845153809,0.0,-8.395975470421035e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,0.0001042988296831,299.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,0.0001098316715797,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,8.112125942716375e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,0.0001098318389267,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,0.0005209851078689,285.6469116210937,294.1499938964844,299.1783447265625,294.9504089355469,299.71337890625,299.1995849609375,285.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113133514299,1.888086309520532e-08,0.0011112943757325,-0.0484706945717334,0.0,0.0,0.0,-0.0141728436574339,60.0,18.48676300048828,0.0,-8.420405350761939e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,0.0001042988296831,299.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,0.0001098316715797,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,8.112125942716375e-05,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,0.0001098318389267,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,0.0005209851078689,285.6469116210937,294.1499938964844,299.1783447265625,294.9504089355469,299.71337890625,299.1995849609375,285.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113133514299,1.888086309520532e-08,0.0011112943757325,-0.0484706945717334,0.0,0.0,0.0,-0.0141728436574339,60.0,18.48676300048828,0.0,-8.420405350761939e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,0.0001044965101755,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.000110039836727,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,8.127500768750906e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,0.0001100399967981,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,0.0005219726590439,285.6417541503906,294.1499938964844,299.1609191894531,294.9487609863281,299.7026672363281,299.18170166015625,285.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134190717712,1.9127144312847122e-08,0.0011133999796584,-0.0491138026118278,0.0,0.0,0.0,-0.014294933527708,60.0,18.478349685668945,0.0,-8.452349220533507e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698059082031,0.0,0.0,0.0001044965101755,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.000110039836727,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,8.127500768750906e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,0.0001100399967981,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,0.0005219726590439,285.6417541503906,294.1499938964844,299.1609191894531,294.9487609863281,299.7026672363281,299.18170166015625,285.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134190717712,1.9127144312847122e-08,0.0011133999796584,-0.0491138026118278,0.0,0.0,0.0,-0.014294933527708,60.0,18.478349685668945,0.0,-8.452349220533507e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,0.0001047337718773,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.0001102896858355,299.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,8.14595478004776e-05,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,0.0001102898459066,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,0.0005231579416431,285.6368103027344,294.1499938964844,299.1436462402344,294.9473571777344,299.6918029785156,299.1639404296875,285.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159466812387,1.942274785449172e-08,0.0011159272398799,-0.0498856268823146,0.0,0.0,0.0,-0.0144414752721786,60.0,18.478395462036133,0.0,-8.490770397884263e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,0.0001047337718773,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.0001102896858355,299.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,8.14595478004776e-05,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,0.0001102898459066,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,0.0005231579416431,285.6368103027344,294.1499938964844,299.1436462402344,294.9473571777344,299.6918029785156,299.1639404296875,285.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159466812387,1.942274785449172e-08,0.0011159272398799,-0.0498856268823146,0.0,0.0,0.0,-0.0144414752721786,60.0,18.478395462036133,0.0,-8.490770397884263e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0001050048522301,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,0.0001105751507566,299.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,8.16703905002214e-05,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,0.0001105753108276,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,0.0005245121428743,285.6321105957031,294.1499938964844,299.1265563964844,294.9462585449219,299.6807556152344,299.1463317871094,285.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188347125425,1.9760497238507924e-08,0.0011188149219378,-0.0507673844695091,0.0,0.0,0.0,-0.0146089103072881,60.0,18.48547744750977,0.0,-8.534775020052623e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0001050048522301,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,0.0001105751507566,299.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,8.16703905002214e-05,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,0.0001105753108276,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,0.0005245121428743,285.6321105957031,294.1499938964844,299.1265563964844,294.9462585449219,299.6807556152344,299.1463317871094,285.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188347125425,1.9760497238507924e-08,0.0011188149219378,-0.0507673844695091,0.0,0.0,0.0,-0.0146089103072881,60.0,18.48547744750977,0.0,-8.534775020052623e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,0.0001051511935656,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,0.0001107292555388,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.755859375,0.0,0.0,8.178420830518007e-05,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519226074219,0.0,0.0,0.000110729408334,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,0.0005252431728877,285.6298522949219,294.1499938964844,299.1180419921875,294.94580078125,299.6752014160156,299.1375732421875,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203937465324,1.9942826057217644e-08,0.0011203738395124,-0.0512433387339115,0.0,0.0,0.0,-0.0146992970257997,60.0,18.49131965637207,0.0,-8.558578201700585e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75457763671875,0.0,0.0,0.0001053031228366,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,0.0001108892465708,299.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,8.190237713279203e-05,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.0001108893993659,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,0.000526002200786,285.62762451171875,294.1499938964844,299.1095886230469,294.9454040527344,299.6695861816406,299.1288452148437,285.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220122687518,2.0132123523808332e-08,0.0011219921289011,-0.0517374500632286,0.0,0.0,0.0,-0.0147931389510631,60.0,18.49846839904785,0.0,-8.583325694644375e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,0.0001056212931871,299.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474975585937,0.0,0.0,0.000111224297143,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,8.214984700316563e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,0.0001112244499381,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,0.0005275916191749,285.6233825683594,294.1499938964844,299.0927734375,294.9447631835937,299.6582946777344,299.11151123046875,285.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254021665081,2.0528554856014125e-08,0.0011253815609961,-0.0527721084654331,0.0,0.0,0.0,-0.0149896647781133,60.0,18.51597595214844,0.0,-8.635267789713907e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,0.0001056212931871,299.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474975585937,0.0,0.0,0.000111224297143,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,8.214984700316563e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,0.0001112244499381,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,0.0005275916191749,285.6233825683594,294.1499938964844,299.0927734375,294.9447631835937,299.6582946777344,299.11151123046875,285.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254021665081,2.0528554856014125e-08,0.0011253815609961,-0.0527721084654331,0.0,0.0,0.0,-0.0149896647781133,60.0,18.51597595214844,0.0,-8.635267789713907e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,0.0001059535570675,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,0.0001115741761168,299.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,8.240826718974859e-05,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,0.0001115743289119,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,0.0005292514106258,285.6193542480469,294.1499938964844,299.0760498046875,294.9443664550781,299.6468200683594,299.0942687988281,285.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289420071989,2.09425365937932e-08,0.001128921052441,-0.0538523942232131,0.0,0.0,0.0,-0.0151948910206556,60.0,18.537288665771484,0.0,-8.689676889162001e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,0.0001059535570675,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,0.0001115741761168,299.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,8.240826718974859e-05,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,0.0001115743289119,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,0.0005292514106258,285.6193542480469,294.1499938964844,299.0760498046875,294.9443664550781,299.6468200683594,299.0942687988281,285.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289420071989,2.09425365937932e-08,0.001128921052441,-0.0538523942232131,0.0,0.0,0.0,-0.0151948910206556,60.0,18.537288665771484,0.0,-8.689676889162001e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
