time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965260,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,0.0001062938608811,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,0.0001119325388572,299.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,8.267295197583735e-05,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,0.0001119326843763,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.0005309513653628,285.6155700683594,294.1499938964844,299.0594787597656,294.9441223144531,299.6352233886719,299.0771789550781,285.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325676459819,2.136654764228752e-08,0.0011325462255626,-0.0549586601555347,0.0,0.0,0.0,-0.0154050895944237,60.0,18.561338424682617,0.0,-8.745580970526134e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,0.0001062938608811,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,0.0001119325388572,299.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,8.267295197583735e-05,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,0.0001119326843763,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.0005309513653628,285.6155700683594,294.1499938964844,299.0594787597656,294.9441223144531,299.6352233886719,299.0771789550781,285.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325676459819,2.136654764228752e-08,0.0011325462255626,-0.0549586601555347,0.0,0.0,0.0,-0.0154050895944237,60.0,18.561338424682617,0.0,-8.745580970526134e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.0001066372715285,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,0.0001122941612266,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,8.294004510389641e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73175048828125,0.0,0.0,0.0001122943140217,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,0.0005326668615452,285.61199951171875,294.1499938964844,299.04296875,294.9440612792969,299.6234741210937,299.0602111816406,285.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362263467162,2.1794432925048568e-08,0.0011362045770511,-0.0560748316347599,0.0,0.0,0.0,-0.0156172076240181,60.0,18.587215423583984,0.0,-8.802177120514899e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.0001066372715285,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,0.0001122941612266,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,8.294004510389641e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73175048828125,0.0,0.0,0.0001122943140217,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,0.0005326668615452,285.61199951171875,294.1499938964844,299.04296875,294.9440612792969,299.6234741210937,299.0602111816406,285.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362263467162,2.1794432925048568e-08,0.0011362045770511,-0.0560748316347599,0.0,0.0,0.0,-0.0156172076240181,60.0,18.587215423583984,0.0,-8.802177120514899e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,0.0001068091150955,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,0.0001124751288443,299.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,8.307371172122657e-05,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,0.0001124752816394,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75457763671875,0.0,0.0,0.0005335253663361,285.6103210449219,294.1499938964844,299.0347595214844,294.944091796875,299.6175537109375,299.0517883300781,285.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380572104826,2.200855497846988e-08,0.0011380352079868,-0.0566333122551441,0.0,0.0,0.0,-0.0157233569771051,60.0,18.600648880004883,0.0,-8.830566855522194e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0001069806021405,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0001126557108364,299.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313537597656,0.0,0.0,8.320708730025217e-05,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,0.0001126558563555,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7524108886719,0.0,0.0,0.0005343820084817,285.60870361328125,294.1499938964844,299.0265808105469,294.94415283203125,299.611572265625,299.0433654785156,285.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398842325434,2.222222050818345e-08,0.0011398619972169,-0.0571905449032783,0.0,0.0,0.0,-0.0158292781561613,60.0,18.61425399780273,0.0,-8.858942379674772e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,0.0001073218809324,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0001130150922108,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,8.34725215099752e-05,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0001130152377299,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,0.0005360868526622,285.6055908203125,294.1499938964844,299.0102233886719,294.94439697265625,299.5995788574219,299.026611328125,285.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114352023229,2.2647453690183283e-08,0.0011434976477175,-0.0582993850111961,0.0,0.0,0.0,-0.0160400811582803,60.0,18.641807556152344,0.0,-8.915549187804572e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,0.0001073218809324,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0001130150922108,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,8.34725215099752e-05,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0001130152377299,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,0.0005360868526622,285.6055908203125,294.1499938964844,299.0102233886719,294.94439697265625,299.5995788574219,299.026611328125,285.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114352023229,2.2647453690183283e-08,0.0011434976477175,-0.0582993850111961,0.0,0.0,0.0,-0.0160400811582803,60.0,18.641807556152344,0.0,-8.915549187804572e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247619628906,0.0,0.0,0.000107660460344,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,0.0001133716359618,299.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,8.373586751986295e-05,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,0.0001133717814809,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,0.0005377781926654,285.6027526855469,294.1499938964844,298.9939880371094,294.9447326660156,299.5874328613281,299.00994873046875,285.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471275938674,2.3069324228686128e-08,0.0011471044272184,-0.0593992546200752,0.0,0.0,0.0,-0.016249218955636,60.0,18.669723510742188,0.0,-8.971886700237519e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247619628906,0.0,0.0,0.000107660460344,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,0.0001133716359618,299.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,8.373586751986295e-05,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,0.0001133717814809,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,0.0005377781926654,285.6027526855469,294.1499938964844,298.9939880371094,294.9447326660156,299.5874328613281,299.00994873046875,285.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471275938674,2.3069324228686128e-08,0.0011471044272184,-0.0593992546200752,0.0,0.0,0.0,-0.016249218955636,60.0,18.669723510742188,0.0,-8.971886700237519e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,0.0001079938083421,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,0.0001137226645369,299.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,8.399513899348676e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,0.000113722810056,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,0.0005394434556365,285.6001281738281,294.1499938964844,298.9777526855469,294.9451599121094,299.5751342773437,298.9933776855469,285.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506790760904,2.3484679090302052e-08,0.0011506555601954,-0.0604819245636463,0.0,0.0,0.0,-0.0164551250636577,60.0,18.69753837585449,0.0,-9.02752645970395e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,0.0001079938083421,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,0.0001137226645369,299.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,8.399513899348676e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,0.000113722810056,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,0.0005394434556365,285.6001281738281,294.1499938964844,298.9777526855469,294.9451599121094,299.5751342773437,298.9933776855469,285.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506790760904,2.3484679090302052e-08,0.0011506555601954,-0.0604819245636463,0.0,0.0,0.0,-0.0164551250636577,60.0,18.69753837585449,0.0,-9.02752645970395e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0001083182723959,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,0.0001140643435064,299.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,8.42474983073771e-05,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.0001140644890256,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,0.0005410643061622,285.5977478027344,294.1499938964844,298.96160888671875,294.9456787109375,299.562744140625,298.9768981933594,285.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541360290721,2.388896724880852e-08,0.0011541120475158,-0.0615355521440506,0.0,0.0,0.0,-0.016655545681715,60.0,18.72477149963379,0.0,-9.081849583481016e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0001083182723959,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,0.0001140643435064,299.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,8.42474983073771e-05,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.0001140644890256,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,0.0005410643061622,285.5977478027344,294.1499938964844,298.96160888671875,294.9456787109375,299.562744140625,298.9768981933594,285.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541360290721,2.388896724880852e-08,0.0011541120475158,-0.0615355521440506,0.0,0.0,0.0,-0.016655545681715,60.0,18.72477149963379,0.0,-9.081849583481016e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,0.0001084728719433,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.714111328125,0.0,0.0,0.000114227150334,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,8.436774805886671e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,0.0001142272885772,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0005418366054072,285.5966796875,294.1499938964844,298.9535217285156,294.9459533691406,299.5564880371094,298.9686584472656,285.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557830730453,2.408159893718676e-08,0.0011557589750736,-0.0620375014841556,0.0,0.0,0.0,-0.0167510397732257,60.0,18.73761940002441,0.0,-9.107790077678146e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,0.0001086264746845,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125549316406,0.0,0.0,0.0001143888948718,299.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135925292969,0.0,0.0,8.448721200693399e-05,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,0.0001143890403909,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,0.0005426039570011,285.5956420898437,294.1499938964844,298.9454650878906,294.9462585449219,299.5502014160156,298.96044921875,285.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574192903935,2.4272988952134256e-08,0.0011573949595913,-0.062536172568798,0.0,0.0,0.0,-0.0168459173291921,60.0,18.750282287597656,0.0,-9.133599832011897e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0001089228753698,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70953369140625,0.0,0.0,0.0001147010189015,299.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,8.471774344798177e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,0.0001147011571447,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0005440845852717,285.59375,294.1499938964844,298.9293518066406,294.94683837890625,299.5375671386719,298.9440612792969,286.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605786858126,2.4642305973543444e-08,0.0011605540057644,-0.0634983107447624,0.0,0.0,0.0,-0.0170290097594261,60.0,18.774459838867188,0.0,-9.183506932686217e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0001089228753698,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70953369140625,0.0,0.0,0.0001147010189015,299.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105712890625,0.0,0.0,8.471774344798177e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,0.0001147011571447,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0005440845852717,285.59375,294.1499938964844,298.9293518066406,294.94683837890625,299.5375671386719,298.9440612792969,286.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605786858126,2.4642305973543444e-08,0.0011605540057644,-0.0634983107447624,0.0,0.0,0.0,-0.0170290097594261,60.0,18.774459838867188,0.0,-9.183506932686217e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,0.0001091869125957,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,0.0001149790623458,299.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,8.49231073516421e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,0.000114979193313,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.726806640625,0.0,0.0,0.000545403570868,285.5921325683594,294.1499938964844,298.9132385253906,294.9474792480469,299.5247802734375,298.927734375,286.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163390581496,2.497129081291405e-08,0.0011633655522018,-0.0643552243709564,0.0,0.0,0.0,-0.017192093655467,60.0,18.79472541809082,0.0,-9.228077857414976e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,0.0001091869125957,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,0.0001149790623458,299.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,8.49231073516421e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,0.000114979193313,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.726806640625,0.0,0.0,0.000545403570868,285.5921325683594,294.1499938964844,298.9132385253906,294.9474792480469,299.5247802734375,298.927734375,286.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163390581496,2.497129081291405e-08,0.0011633655522018,-0.0643552243709564,0.0,0.0,0.0,-0.017192093655467,60.0,18.79472541809082,0.0,-9.228077857414976e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0001094402105081,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0001152457989519,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,8.512011845596135e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70184326171875,0.0,0.0,0.0001152459299191,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,0.0005466690054163,285.5906982421875,294.1499938964844,298.8971252441406,294.9480895996094,299.5119323730469,298.9114074707031,286.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660931631922,2.5286906790711328e-08,0.0011660679010674,-0.0651771873235702,0.0,0.0,0.0,-0.0173485744744539,60.0,18.8131103515625,0.0,-9.270938505778761e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0001094402105081,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0001152457989519,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,8.512011845596135e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70184326171875,0.0,0.0,0.0001152459299191,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,0.0005466690054163,285.5906982421875,294.1499938964844,298.8971252441406,294.9480895996094,299.5119323730469,298.9114074707031,286.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660931631922,2.5286906790711328e-08,0.0011660679010674,-0.0651771873235702,0.0,0.0,0.0,-0.0173485744744539,60.0,18.8131103515625,0.0,-9.270938505778761e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,0.0001096650448744,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015686035156,0.0,0.0,0.0001154825586127,299.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,8.529498882126063e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,0.0001154826968559,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,0.0005477921804413,285.58941650390625,294.1499938964844,298.8809814453125,294.9486999511719,299.4990234375,298.89508056640625,286.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684861965477,2.5567045369712105e-08,0.0011684607015922,-0.0659066513180732,0.0,0.0,0.0,-0.0174874383956193,60.0,18.82809829711914,0.0,-9.30906551843691e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,0.0001096650448744,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015686035156,0.0,0.0,0.0001154825586127,299.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,8.529498882126063e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,0.0001154826968559,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210388183594,0.0,0.0,0.0005477921804413,285.58941650390625,294.1499938964844,298.8809814453125,294.9486999511719,299.4990234375,298.89508056640625,286.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684861965477,2.5567045369712105e-08,0.0011684607015922,-0.0659066513180732,0.0,0.0,0.0,-0.0174874383956193,60.0,18.82809829711914,0.0,-9.30906551843691e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.0001097468921216,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,0.0001155687496066,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,8.535865345038474e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,0.0001155688805738,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198486328125,0.0,0.0,0.0005482010892592,285.58905029296875,294.1499938964844,298.8728942871094,294.948974609375,299.4924621582031,298.8869323730469,286.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169356633909,2.5669020686791555e-08,0.0011693310225382,-0.0661721602082252,0.0,0.0,0.0,-0.0175379831343889,60.0,18.831069946289062,0.0,-9.322963734348377e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0001098571447073,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993103027344,0.0,0.0,0.0001156848447863,299.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,8.544440061086789e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0001156849757535,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.718505859375,0.0,0.0,0.0005487518501468,285.5885009765625,294.1499938964844,298.8648376464844,294.9492492675781,299.4859619140625,298.8787841796875,286.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705348733812,2.5806393466609734e-08,0.0011705090291798,-0.0665298104286193,0.0,0.0,0.0,-0.0176061019301414,60.0,18.837730407714844,0.0,-9.341701456833108e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,0.0001099926739698,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.697265625,0.0,0.0,0.0001158275699708,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,8.554981468478218e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.000115827700938,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,0.0005494289216585,285.5878295898437,294.1499938964844,298.8486328125,294.94976806640625,299.4728088378906,298.8624572753906,286.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719752801582,2.5975252171406282e-08,0.0011719493195414,-0.0669694021344184,0.0,0.0,0.0,-0.0176897943019866,60.0,18.84015655517578,0.0,-9.364761410779465e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,0.0001099926739698,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.697265625,0.0,0.0,0.0001158275699708,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,8.554981468478218e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.000115827700938,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,0.0005494289216585,285.5878295898437,294.1499938964844,298.8486328125,294.94976806640625,299.4728088378906,298.8624572753906,286.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719752801582,2.5975252171406282e-08,0.0011719493195414,-0.0669694021344184,0.0,0.0,0.0,-0.0176897943019866,60.0,18.84015655517578,0.0,-9.364761410779465e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.697265625,0.0,0.0,0.0001101010129787,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,0.0001159416569862,299.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,8.563407754991204e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,0.0001159417879534,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.0005499701946973,285.58740234375,294.1499938964844,298.8323974609375,294.9501953125,299.4595642089844,298.8461303710937,286.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731361737474,2.6110228645848124e-08,0.0011731100967153,-0.0673207640647888,0.0,0.0,0.0,-0.0177567414939403,60.0,18.837291717529297,0.0,-9.38321349508442e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.697265625,0.0,0.0,0.0001101010129787,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,0.0001159416569862,299.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,8.563407754991204e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,0.0001159417879534,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.0005499701946973,285.58740234375,294.1499938964844,298.8323974609375,294.9501953125,299.4595642089844,298.8461303710937,286.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731361737474,2.6110228645848124e-08,0.0011731100967153,-0.0673207640647888,0.0,0.0,0.0,-0.0177567414939403,60.0,18.837291717529297,0.0,-9.38321349508442e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,0.0001101728557841,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,0.0001160173051175,299.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,8.568995690438896e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0001160174360848,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,0.0005503291613422,285.58721923828125,294.1499938964844,298.8160705566406,294.95050048828125,299.4462280273437,298.82977294921875,286.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739038163796,2.6199719727060256e-08,0.0011738776229321,-0.067553699016571,0.0,0.0,0.0,-0.0178011171519756,60.0,18.828514099121094,0.0,-9.395457567507037e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955871582031,0.0,0.0,0.0001101728557841,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,0.0001160173051175,299.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,8.568995690438896e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916809082031,0.0,0.0,0.0001160174360848,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,0.0005503291613422,285.58721923828125,294.1499938964844,298.8160705566406,294.95050048828125,299.4462280273437,298.82977294921875,286.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739038163796,2.6199719727060256e-08,0.0011738776229321,-0.067553699016571,0.0,0.0,0.0,-0.0178011171519756,60.0,18.828514099121094,0.0,-9.395457567507037e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0001102040114346,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.0,0.0001160501196864,299.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,8.571419311920181e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,0.0001160502433776,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,0.0005504849250428,285.5872497558594,294.1499938964844,298.7996826171875,294.9507141113281,299.432861328125,298.8133544921875,286.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742373462766,2.6238515360432764e-08,0.0011742111528292,-0.0676546767354011,0.0,0.0,0.0,-0.0178203601390123,60.0,18.81371688842773,0.0,-9.400768163914108e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0001102040114346,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.0,0.0001160501196864,299.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,8.571419311920181e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,0.0001160502433776,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,0.0005504849250428,285.5872497558594,294.1499938964844,298.7996826171875,294.9507141113281,299.432861328125,298.8133544921875,286.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742373462766,2.6238515360432764e-08,0.0011742111528292,-0.0676546767354011,0.0,0.0,0.0,-0.0178203601390123,60.0,18.81371688842773,0.0,-9.400768163914108e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,0.0001102341266232,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.0,0.0,0.0001160818283096,299.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,8.573760715080425e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,0.0001160819520009,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,0.0005506353336386,285.5872497558594,294.1499938964844,298.7914733886719,294.9507751464844,299.4261779785156,298.80517578125,286.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745600495487,2.6276023135096693e-08,0.001174533739686,-0.0677523016929626,0.0,0.0,0.0,-0.0178389623761177,60.0,18.80788803100586,0.0,-9.405903256265449e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,0.0001102311725844,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,0.0001160787214757,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,8.573531522415578e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,0.0001160788378911,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,0.000550620665308,285.58721923828125,294.1499938964844,298.7832336425781,294.9508056640625,299.41949462890625,298.7969665527344,286.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745177907869,2.6272315878372865e-08,0.0011744914809241,-0.0677426606416702,0.0,0.0,0.0,-0.0178370717912912,60.0,18.8006534576416,0.0,-9.40539663929485e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,0.0001101616144296,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0001160054744104,299.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69024658203125,0.0,0.0,8.568121847929433e-05,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,0.0001160055908258,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,0.0005502733401954,285.58740234375,294.1499938964844,298.76666259765625,294.95074462890625,299.40606689453125,298.780517578125,286.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737755266949,2.6185603019257545e-08,0.0011737493332475,-0.0675169602036476,0.0,0.0,0.0,-0.0177940819412469,60.0,18.77448844909668,0.0,-9.393526312351241e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,0.0001101616144296,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0001160054744104,299.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69024658203125,0.0,0.0,8.568121847929433e-05,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,0.0001160055908258,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,0.0005502733401954,285.58740234375,294.1499938964844,298.76666259765625,294.95074462890625,299.40606689453125,298.780517578125,286.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737755266949,2.6185603019257545e-08,0.0011737493332475,-0.0675169602036476,0.0,0.0,0.0,-0.0177940819412469,60.0,18.77448844909668,0.0,-9.393526312351241e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,0.0001100101944757,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.0001158460145234,299.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,8.556344255339354e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,0.0001158461382146,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,0.0005495170480571,285.5877685546875,294.1499938964844,298.75,294.95050048828125,299.3926086425781,298.76397705078125,286.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721641058102,2.5996873986855465e-08,0.0011721381451934,-0.0670256912708282,0.0,0.0,0.0,-0.0177005343139171,60.0,18.735889434814453,0.0,-9.367715847474757e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
