time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967600,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,0.0001100101944757,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.0001158460145234,299.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890563964844,0.0,0.0,8.556344255339354e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,0.0001158461382146,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,0.0005495170480571,285.5877685546875,294.1499938964844,298.75,294.95050048828125,299.3926086425781,298.76397705078125,286.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721641058102,2.5996873986855465e-08,0.0011721381451934,-0.0670256912708282,0.0,0.0,0.0,-0.0177005343139171,60.0,18.735889434814453,0.0,-9.367715847474757e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,0.0001096805935958,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.0001154989367933,299.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,8.530708873877302e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,0.0001154990532086,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,0.0005478707607835,285.5885314941406,294.1499938964844,298.733154296875,294.9501953125,299.37908935546875,298.7472839355469,286.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686587240546,2.5586123442167263e-08,0.0011686331126838,-0.0659563168883323,0.0,0.0,0.0,-0.0174969434738159,60.0,18.67037582397461,0.0,-9.311663262678849e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,0.0001096805935958,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.0001154989367933,299.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,8.530708873877302e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,0.0001154990532086,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,0.0005478707607835,285.5885314941406,294.1499938964844,298.733154296875,294.9501953125,299.37908935546875,298.7472839355469,286.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686587240546,2.5586123442167263e-08,0.0011686331126838,-0.0659563168883323,0.0,0.0,0.0,-0.0174969434738159,60.0,18.67037582397461,0.0,-9.311663262678849e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,0.000109391832666,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,0.0001151948599726,299.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,8.508250175509602e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845092773437,0.0,0.0,0.000115194969112,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,0.0005464284331537,285.5893249511719,294.1499938964844,298.716064453125,294.9499206542969,299.36553955078125,298.7305603027344,286.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655929265543,2.5226261968214203e-08,0.0011655676644295,-0.065019242465496,0.0,0.0,0.0,-0.0173186026513576,60.0,18.60695075988769,0.0,-9.262692657330265e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881103515625,0.0,0.0,0.000109391832666,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,0.0001151948599726,299.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,8.508250175509602e-05,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845092773437,0.0,0.0,0.000115194969112,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,0.0005464284331537,285.5893249511719,294.1499938964844,298.716064453125,294.9499206542969,299.36553955078125,298.7305603027344,286.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655929265543,2.5226261968214203e-08,0.0011655676644295,-0.065019242465496,0.0,0.0,0.0,-0.0173186026513576,60.0,18.60695075988769,0.0,-9.262692657330265e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,0.000109137588879,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,0.0001149271265603,299.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869201660156,0.0,0.0,8.488474850310013e-05,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,0.0001149272356997,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,0.0005451584584079,285.5897827148437,294.1499938964844,298.7074279785156,294.9498291015625,299.3587646484375,298.7221984863281,286.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628818465396,2.49094185278409e-08,0.0011628569336608,-0.0641940534114837,0.0,0.0,0.0,-0.0171615239232778,60.0,18.5640811920166,0.0,-9.21968421607744e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,0.0001088245844584,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0001145975184044,299.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866149902344,0.0,0.0,8.464130951324478e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,0.0001145976348198,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,0.0005435950588434,285.5903015136719,294.1499938964844,298.6987609863281,294.94976806640625,299.3520202636719,298.7138061523437,286.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595414252951,2.45193572112612e-08,0.0011595168616622,-0.0631780102849006,0.0,0.0,0.0,-0.0169681292027235,60.0,18.513559341430664,0.0,-9.166875258870277e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,0.0001079335197573,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,0.0001136591890826,299.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861572265625,0.0,0.0,8.394825999857858e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,0.000113659298222,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,0.000539144151844,285.5915222167969,294.1499938964844,298.68121337890625,294.9496459960937,299.33856201171875,298.6969909667969,286.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500529944896,2.3408958327308937e-08,0.0011500295950099,-0.0602845437824726,0.0,0.0,0.0,-0.0164176952093839,60.0,18.37807273864746,0.0,-9.017367830210789e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,0.0001079335197573,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,0.0001136591890826,299.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861572265625,0.0,0.0,8.394825999857858e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,0.000113659298222,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,0.000539144151844,285.5915222167969,294.1499938964844,298.68121337890625,294.9496459960937,299.33856201171875,298.6969909667969,286.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500529944896,2.3408958327308937e-08,0.0011500295950099,-0.0602845437824726,0.0,0.0,0.0,-0.0164176952093839,60.0,18.37807273864746,0.0,-9.017367830210789e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864929199219,0.0,0.0,0.0001069517020368,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.0001126252755057,299.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,8.318461914313957e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,0.000112625384645,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,0.0005342398653738,285.5928039550781,294.1499938964844,298.6634216308594,294.9495849609375,299.3251037597656,298.6801452636719,286.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395938927307,2.218547656696046e-08,0.0011395717738196,-0.0570946969091892,0.0,0.0,0.0,-0.0158111825585365,60.0,18.229387283325195,0.0,-8.85405597728095e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864929199219,0.0,0.0,0.0001069517020368,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.0001126252755057,299.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,8.318461914313957e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,0.000112625384645,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,0.0005342398653738,285.5928039550781,294.1499938964844,298.6634216308594,294.9495849609375,299.3251037597656,298.6801452636719,286.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395938927307,2.218547656696046e-08,0.0011395717738196,-0.0570946969091892,0.0,0.0,0.0,-0.0158111825585365,60.0,18.229387283325195,0.0,-8.85405597728095e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0001056381952366,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847229003906,0.0,0.0,0.0001112420941353,299.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855163574219,0.0,0.0,8.216300193453208e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828918457031,0.0,0.0,0.0001112422032747,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,0.0005276788142509,285.5942687988281,294.1499938964844,298.6454162597656,294.9495849609375,299.311767578125,298.6635131835937,286.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255969293415,2.054870940071396e-08,0.0011255763238295,-0.0528246834874153,0.0,0.0,0.0,-0.0149997686967253,60.0,18.034135818481445,0.0,-8.637909587605463e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0001056381952366,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847229003906,0.0,0.0,0.0001112420941353,299.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855163574219,0.0,0.0,8.216300193453208e-05,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828918457031,0.0,0.0,0.0001112422032747,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,0.0005276788142509,285.5942687988281,294.1499938964844,298.6454162597656,294.9495849609375,299.311767578125,298.6635131835937,286.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255969293415,2.054870940071396e-08,0.0011255763238295,-0.0528246834874153,0.0,0.0,0.0,-0.0149997686967253,60.0,18.034135818481445,0.0,-8.637909587605463e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0001042226722347,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,0.0001097514832508,299.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,8.106204040814191e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.682861328125,0.0,0.0,0.0001097515851142,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,0.0005206080968491,285.59588623046875,294.1499938964844,298.6271667480469,294.9496765136719,299.29852294921875,298.6470031738281,286.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105153243988,1.878485456074941e-08,0.001110496581532,-0.0482199490070343,0.0,0.0,0.0,-0.0141253639012575,60.0,17.818376541137695,0.0,-8.407965879086987e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0001042226722347,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,0.0001097514832508,299.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,8.106204040814191e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.682861328125,0.0,0.0,0.0001097515851142,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,0.0005206080968491,285.59588623046875,294.1499938964844,298.6271667480469,294.9496765136719,299.29852294921875,298.6470031738281,286.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105153243988,1.878485456074941e-08,0.001110496581532,-0.0482199490070343,0.0,0.0,0.0,-0.0141253639012575,60.0,17.818376541137695,0.0,-8.407965879086987e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861572265625,0.0,0.0,0.0001034884189721,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,0.0001089782817871,299.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854248046875,0.0,0.0,8.049095777096227e-05,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,0.0001089783836505,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,0.000516940432135,285.5967102050781,294.1499938964844,298.61798095703125,294.9497375488281,299.2919006347656,298.63873291015625,286.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026840656995,1.7869929536118434e-08,0.0011026662541553,-0.045830238610506,0.0,0.0,0.0,-0.0136717613786458,60.0,17.710002899169922,0.0,-8.289913466796862e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861572265625,0.0,0.0,0.0001027139514917,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,0.0001081627269741,299.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,7.988859579199925e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,0.0001081628288375,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,0.000513071892783,285.5975341796875,294.1499938964844,298.60870361328125,294.9498291015625,299.2853088378906,298.6304931640625,286.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944211389869,1.6904891708691142e-08,0.0010944042587652,-0.0433088093996048,0.0,0.0,0.0,-0.0131933009251952,60.0,17.59465789794922,0.0,-8.166298925971206e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0001012044303934,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,0.0001065731339622,299.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,7.871452544350177e-05,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,0.0001065732285496,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,0.0005055316723883,285.59930419921875,294.1499938964844,298.59002685546875,294.9500427246094,299.27215576171875,298.6142578125,286.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023990940221665e-08,0.0010783243924379,-0.0383921153843402,0.0,0.0,0.0,-0.0122608756646513,60.0,17.3558406829834,0.0,-7.928030498760563e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0001012044303934,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,0.0001065731339622,299.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,7.871452544350177e-05,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,0.0001065732285496,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,0.0005055316723883,285.59930419921875,294.1499938964844,298.59002685546875,294.9500427246094,299.27215576171875,298.6142578125,286.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.5023990940221665e-08,0.0010783243924379,-0.0383921153843402,0.0,0.0,0.0,-0.0122608756646513,60.0,17.3558406829834,0.0,-7.928030498760563e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,9.977765148505569e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.0001050706632668,299.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,7.760481094010174e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,0.0001050707578542,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,0.0004984047845937,285.6011962890625,294.1499938964844,298.5711364746094,294.9503173828125,299.25909423828125,298.5984802246094,286.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063136733137,1.3246219232598833e-08,0.0010631234617903,-0.0337424799799919,0.0,0.0,0.0,-0.0113795613870024,60.0,17.118650436401367,0.0,-7.706064764079201e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,9.977765148505569e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.0001050706632668,299.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,7.760481094010174e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,0.0001050707578542,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,0.0004984047845937,285.6011962890625,294.1499938964844,298.5711364746094,294.9503173828125,299.25909423828125,298.5984802246094,286.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063136733137,1.3246219232598833e-08,0.0010631234617903,-0.0337424799799919,0.0,0.0,0.0,-0.0113795613870024,60.0,17.118650436401367,0.0,-7.706064764079201e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68670654296875,0.0,0.0,9.846970351645724e-05,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,0.0001036933317664,299.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,7.658751565031707e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,0.0001036934263538,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,0.0004918714403174,285.6031799316406,294.1499938964844,298.552001953125,294.95068359375,299.24609375,298.5829772949219,286.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492006549611,1.1616538841963122e-08,0.0010491890134289,-0.0294782686978578,0.0,0.0,0.0,-0.0105716623365879,60.0,16.891590118408203,0.0,-7.505354915338104e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68670654296875,0.0,0.0,9.846970351645724e-05,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,0.0001036933317664,299.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859741210937,0.0,0.0,7.658751565031707e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,0.0001036934263538,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,0.0004918714403174,285.6031799316406,294.1499938964844,298.552001953125,294.95068359375,299.24609375,298.5829772949219,286.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492006549611,1.1616538841963122e-08,0.0010491890134289,-0.0294782686978578,0.0,0.0,0.0,-0.0105716623365879,60.0,16.891590118408203,0.0,-7.505354915338104e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,9.734113700687884e-05,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,0.0001025048914016,299.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,7.570974412374198e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,0.0001025049787131,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,0.0004862341156695,285.6053161621094,294.1499938964844,298.5326538085937,294.9511108398437,299.2331237792969,298.5677795410156,286.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371754178777,1.0210376544250721e-08,0.0010371651733294,-0.0257976297289133,0.0,0.0,0.0,-0.0098745683208107,60.0,16.685161590576172,0.0,-7.334299567673952e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,9.734113700687884e-05,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856689453125,0.0,0.0,0.0001025048914016,299.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,7.570974412374198e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839904785156,0.0,0.0,0.0001025049787131,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,0.0004862341156695,285.6053161621094,294.1499938964844,298.5326538085937,294.9511108398437,299.2331237792969,298.5677795410156,286.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371754178777,1.0210376544250721e-08,0.0010371651733294,-0.0257976297289133,0.0,0.0,0.0,-0.0098745683208107,60.0,16.685161590576172,0.0,-7.334299567673952e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,9.680912626208736e-05,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,0.0001019446572172,299.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,7.529595313826576e-05,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,0.0001019447445287,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.0004835766740143,285.6064147949219,294.1499938964844,298.5229187011719,294.95135498046875,299.22662353515625,298.5602722167969,286.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315091349184,9.547517443309061e-09,0.001031499588862,-0.0240622237324714,0.0,0.0,0.0,-0.0095459735020995,60.0,16.587650299072266,0.0,-7.254347167418018e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,9.633193985791876e-05,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0001014421650324,299.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,7.492481381632388e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845703125,0.0,0.0,0.0001014422523439,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,0.0004811930994037,285.6075134277344,294.1499938964844,298.5130920410156,294.9515991210937,299.2201232910156,298.55279541015625,286.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264215525239,8.952970809161798e-09,0.0010264125885441,-0.0225054863840341,0.0,0.0,0.0,-0.0092512154951691,60.0,16.493896484375,0.0,-7.183007966204968e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,9.555536962579936e-05,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,0.0001006243910524,299.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,7.432081474689767e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,0.0001006244783638,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,0.0004773140535689,285.60986328125,294.1499938964844,298.49334716796875,294.9521789550781,299.2071228027344,298.5380249023437,286.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181452380493,7.985401673238357e-09,0.0010181373218074,-0.0199716947972774,0.0,0.0,0.0,-0.0087715415284037,60.0,16.332744598388672,0.0,-7.067662011195355e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,9.555536962579936e-05,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,0.0001006243910524,299.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,7.432081474689767e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,0.0001006244783638,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,0.0004773140535689,285.60986328125,294.1499938964844,298.49334716796875,294.9521789550781,299.2071228027344,298.5380249023437,286.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181452380493,7.985401673238357e-09,0.0010181373218074,-0.0199716947972774,0.0,0.0,0.0,-0.0087715415284037,60.0,16.332744598388672,0.0,-7.067662011195355e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,9.48934830375947e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,9.99273979687132e-05,299.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,7.380601164186373e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860656738281,0.0,0.0,9.992748528020456e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018737792969,0.0,0.0,0.0004740078875329,285.6123352050781,294.1499938964844,298.4733581542969,294.9527893066406,299.194091796875,298.52325439453125,286.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.1607377805094075e-09,0.0010110870935022,-0.017811831086874,0.0,0.0,0.0,-0.0083627272397279,60.0,16.191675186157227,0.0,-6.970087440549835e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,9.48934830375947e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,9.99273979687132e-05,299.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,7.380601164186373e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860656738281,0.0,0.0,9.992748528020456e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018737792969,0.0,0.0,0.0004740078875329,285.6123352050781,294.1499938964844,298.4733581542969,294.9527893066406,299.194091796875,298.52325439453125,286.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.1607377805094075e-09,0.0010110870935022,-0.017811831086874,0.0,0.0,0.0,-0.0083627272397279,60.0,16.191675186157227,0.0,-6.970087440549835e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,9.441700240131468e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,9.942564065568148e-05,299.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,7.343541801674291e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,9.942572069121523e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,0.0004716278635896,285.6148681640625,294.1499938964844,298.45318603515625,294.9535217285156,299.18096923828125,298.50830078125,286.3714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060162749141,6.567073107532906e-09,0.0010060097556561,-0.0162568222731351,0.0,0.0,0.0,-0.008068417198956,60.0,16.07414436340332,0.0,-6.90026524807763e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68994140625,0.0,0.0,9.441700240131468e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,9.942564065568148e-05,299.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,7.343541801674291e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,9.942572069121523e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,0.0004716278635896,285.6148681640625,294.1499938964844,298.45318603515625,294.9535217285156,299.18096923828125,298.50830078125,286.3714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060162749141,6.567073107532906e-09,0.0010060097556561,-0.0162568222731351,0.0,0.0,0.0,-0.008068417198956,60.0,16.07414436340332,0.0,-6.90026524807763e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,9.413094812771304e-05,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,9.912440873449668e-05,299.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,7.321293378481641e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879272460937,0.0,0.0,9.912449604598804e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0004701990401372,285.6175537109375,294.1499938964844,298.43280029296875,294.95428466796875,299.1677551269531,298.4928894042969,286.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029673576354,6.2106622067403805e-09,0.0010029611876234,-0.0153232049196958,0.0,0.0,0.0,-0.0078917248174548,60.0,15.982622146606444,0.0,-6.85851517800984e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,9.413094812771304e-05,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,9.912440873449668e-05,299.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,7.321293378481641e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879272460937,0.0,0.0,9.912449604598804e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.703369140625,0.0,0.0,0.0004701990401372,285.6175537109375,294.1499938964844,298.43280029296875,294.95428466796875,299.1677551269531,298.4928894042969,286.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029673576354,6.2106622067403805e-09,0.0010029611876234,-0.0153232049196958,0.0,0.0,0.0,-0.0078917248174548,60.0,15.982622146606444,0.0,-6.85851517800984e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,9.403096191817896e-05,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900329589844,0.0,0.0,9.901912562781944e-05,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,7.313516834983602e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884765625,0.0,0.0,9.90192056633532e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0004696996184065,285.618896484375,294.1499938964844,298.4225158691406,294.9547119140625,299.1611328125,298.4848937988281,286.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001899363473,6.086082304790352e-09,0.0010018933098763,-0.0149968601763248,0.0,0.0,0.0,-0.0078299520537257,60.0,15.94452953338623,0.0,-6.843952604640435e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,9.400238195667043e-05,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,9.898902499116956e-05,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,7.311293302336708e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889953613281,0.0,0.0,9.898910502670331e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,0.0004695568641182,285.62030029296875,294.1499938964844,298.4122009277344,294.9551696777344,299.15447998046875,298.4768981933594,286.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015950538218,6.050463685625118e-09,0.001001589000225,-0.0149035546928644,0.0,0.0,0.0,-0.0078122955746948,60.0,15.911649703979492,0.0,-6.839791666379824e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,9.406128810951486e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,9.90510598057881e-05,299.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,7.31587570044212e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,9.905113984132186e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,0.0004698511911556,285.6231994628906,294.1499938964844,298.39141845703125,294.9560852050781,299.1409912109375,298.4595031738281,286.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022217174991,6.123845430749952e-09,0.0010022155474871,-0.0150957843288779,0.0,0.0,0.0,-0.0078486697748303,60.0,15.873046875,0.0,-6.848365075029508e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,9.406128810951486e-05,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,9.90510598057881e-05,299.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,7.31587570044212e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,9.905113984132186e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,0.0004698511911556,285.6231994628906,294.1499938964844,298.39141845703125,294.9560852050781,299.1409912109375,298.4595031738281,286.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022217174991,6.123845430749952e-09,0.0010022155474871,-0.0150957843288779,0.0,0.0,0.0,-0.0078486697748303,60.0,15.873046875,0.0,-6.848365075029508e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
