time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969940,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,9.418316767551004e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,9.917940042214468e-05,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,7.325354818021879e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.0,0.0,9.917948045767844e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,0.0004704600432887,285.626220703125,294.1499938964844,298.37042236328125,294.95709228515625,299.1273803710937,298.44091796875,286.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.2756768670624305e-09,0.001003514509648,-0.0154935168102383,0.0,0.0,0.0,-0.0079239420592784,60.0,15.850269317626951,0.0,-6.866122248538886e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,9.418316767551004e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,9.917940042214468e-05,299.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,7.325354818021879e-05,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.0,0.0,9.917948045767844e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,0.0004704600432887,285.626220703125,294.1499938964844,298.37042236328125,294.95709228515625,299.1273803710937,298.44091796875,286.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.2756768670624305e-09,0.001003514509648,-0.0154935168102383,0.0,0.0,0.0,-0.0079239420592784,60.0,15.850269317626951,0.0,-6.866122248538886e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,9.43376508075744e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,9.93420762824826e-05,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,7.337370334425941e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929016113281,0.0,0.0,9.934215631801636e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,0.0004712317604571,285.6293640136719,294.1499938964844,298.3492126464844,294.95819091796875,299.11358642578125,298.4213562011719,286.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.46813447247041e-09,0.0010051588760688,-0.0159976612776517,0.0,0.0,0.0,-0.0080193448811769,60.0,15.83626937866211,0.0,-6.88866350628814e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,9.43376508075744e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,9.93420762824826e-05,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,7.337370334425941e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929016113281,0.0,0.0,9.934215631801636e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,0.0004712317604571,285.6293640136719,294.1499938964844,298.3492126464844,294.95819091796875,299.11358642578125,298.4213562011719,286.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.46813447247041e-09,0.0010051588760688,-0.0159976612776517,0.0,0.0,0.0,-0.0080193448811769,60.0,15.83626937866211,0.0,-6.88866350628814e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,9.446008334634826e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,9.947100625140592e-05,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,7.346892380155623e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,9.947108628693968e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,0.0004718433774542,285.6326904296875,294.1499938964844,298.3278503417969,294.9593505859375,299.0995788574219,298.40069580078125,286.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006469130516,6.6206591320394645e-09,0.0010064624948427,-0.0163971930742263,0.0,0.0,0.0,-0.0080949552357196,60.0,15.825929641723633,0.0,-6.906553551289107e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,9.446008334634826e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,9.947100625140592e-05,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,7.346892380155623e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,9.947108628693968e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,0.0004718433774542,285.6326904296875,294.1499938964844,298.3278503417969,294.9593505859375,299.0995788574219,298.40069580078125,286.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006469130516,6.6206591320394645e-09,0.0010064624948427,-0.0163971930742263,0.0,0.0,0.0,-0.0080949552357196,60.0,15.825929641723633,0.0,-6.906553551289107e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,9.451495861867444e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,9.952879190677776e-05,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,7.351161184487864e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,9.952887194231153e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70965576171875,0.0,0.0,0.0004721175355371,285.63433837890625,294.1499938964844,298.31707763671875,294.9599304199219,299.09259033203125,298.3904113769531,286.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070601711049,6.6890297745203506e-09,0.0010070535354316,-0.0165762770920991,0.0,0.0,0.0,-0.0081288814544677,60.0,15.82011604309082,0.0,-6.914579842032256e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,9.456052066525444e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,9.95767695712857e-05,299.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,7.354704575845972e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,9.957684960681944e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0004723451274912,285.635986328125,294.1499938964844,298.3062744140625,294.9605712890625,299.0855712890625,298.3800048828125,286.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075450409203,6.745784819628398e-09,0.0010075382888317,-0.0167249422520399,0.0,0.0,0.0,-0.0081570148468017,60.0,15.81387424468994,0.0,-6.92124686452189e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,9.463106107432397e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,9.96510498225689e-05,299.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,7.360190647887066e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,9.965112985810264e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,0.0004726975457742,285.6394958496094,294.1499938964844,298.28448486328125,294.9618835449219,299.0712890625,298.3586120605469,286.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.8336567515814295e-09,0.0010082883527502,-0.0169551111757755,0.0,0.0,0.0,-0.0082005700096488,60.0,15.800504684448242,0.0,-6.9315753137289e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,9.463106107432397e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,9.96510498225689e-05,299.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,7.360190647887066e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,9.965112985810264e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119140625,0.0,0.0,0.0004726975457742,285.6394958496094,294.1499938964844,298.28448486328125,294.9618835449219,299.0712890625,298.3586120605469,286.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.8336567515814295e-09,0.0010082883527502,-0.0169551111757755,0.0,0.0,0.0,-0.0082005700096488,60.0,15.800504684448242,0.0,-6.9315753137289e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,9.469533688388764e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,9.971874533221126e-05,299.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,7.365190685959533e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,9.97188180917874e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0004730186774395,285.64312744140625,294.1499938964844,298.2625427246094,294.9632873535156,299.056884765625,298.3369140625,286.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913729144741865e-09,0.0010089728748425,-0.0171648487448692,0.0,0.0,0.0,-0.0082402639091014,60.0,15.787113189697266,0.0,-6.940994268234135e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,9.469533688388764e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,9.971874533221126e-05,299.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,7.365190685959533e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,9.97188180917874e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0004730186774395,285.64312744140625,294.1499938964844,298.2625427246094,294.9632873535156,299.056884765625,298.3369140625,286.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913729144741865e-09,0.0010089728748425,-0.0171648487448692,0.0,0.0,0.0,-0.0082402639091014,60.0,15.787113189697266,0.0,-6.940994268234135e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,9.475356637267396e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029113769531,0.0,0.0,9.978005982702598e-05,299.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,7.3697192419786e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015075683594,0.0,0.0,9.978013258660212e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152709960937,0.0,0.0,0.0004733095993287,285.6468200683594,294.1499938964844,298.2403869628906,294.9647521972656,299.0423889160156,298.3150329589844,286.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009598840028,6.986261347208256e-09,0.0010095918551087,-0.0173548329621553,0.0,0.0,0.0,-0.0082762148231267,60.0,15.773070335388184,0.0,-6.949530728661557e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,9.475356637267396e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029113769531,0.0,0.0,9.978005982702598e-05,299.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,7.3697192419786e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015075683594,0.0,0.0,9.978013258660212e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152709960937,0.0,0.0,0.0004733095993287,285.6468200683594,294.1499938964844,298.2403869628906,294.9647521972656,299.0423889160156,298.3150329589844,286.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009598840028,6.986261347208256e-09,0.0010095918551087,-0.0173548329621553,0.0,0.0,0.0,-0.0082762148231267,60.0,15.773070335388184,0.0,-6.949530728661557e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,9.483633766649292e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,9.986721852328628e-05,299.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,7.37615700927563e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,9.986729128286242e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0004737231065519,285.650634765625,294.1499938964844,298.21807861328125,294.96630859375,299.0277099609375,298.2926940917969,286.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104808025062,7.089373532664922e-09,0.0010104737011715,-0.0176249127835035,0.0,0.0,0.0,-0.0083273332566022,60.0,15.761634826660156,0.0,-6.961676035643904e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,9.483633766649292e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,9.986721852328628e-05,299.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,7.37615700927563e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,9.986729128286242e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,0.0004737231065519,285.650634765625,294.1499938964844,298.21807861328125,294.96630859375,299.0277099609375,298.2926940917969,286.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104808025062,7.089373532664922e-09,0.0010104737011715,-0.0176249127835035,0.0,0.0,0.0,-0.0083273332566022,60.0,15.761634826660156,0.0,-6.961676035643904e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,9.488804789725692e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,9.992167906602845e-05,299.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,7.380179158644751e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,9.99217518256046e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.000473981432151,285.652587890625,294.1499938964844,298.20684814453125,294.96710205078125,299.02032470703125,298.2814025878906,286.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110303992405,7.15379844251629e-09,0.0010110231814906,-0.0177936609834432,0.0,0.0,0.0,-0.0083592645823955,60.0,15.757342338562012,0.0,-6.969270316403708e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081604003906,0.0,0.0,9.494069672655314e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,9.997712186304852e-05,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,7.384274067590013e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,9.997719462262468e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,0.0004742444434668,285.654541015625,294.1499938964844,298.195556640625,294.9679260253906,299.012939453125,298.27008056640625,286.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115915210917,7.219386866097466e-09,0.0010115843033418,-0.0179654508829116,0.0,0.0,0.0,-0.0083917807787656,60.0,15.753166198730469,0.0,-6.977005284625194e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,9.50972389546223e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,0.0001001419659587,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,7.396449655061588e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,0.0001001420314423,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,0.0004750264342874,285.6585998535156,294.1499938964844,298.1728820800781,294.9696350097656,298.99774169921875,298.2449951171875,286.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132574243471,7.414405089889442e-09,0.0010132499737665,-0.0184762403368949,0.0,0.0,0.0,-0.0084884501993656,60.0,15.74797821044922,0.0,-7.0000304219775e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,9.50972389546223e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,0.0001001419659587,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,7.396449655061588e-05,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,0.0001001420314423,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,0.0004750264342874,285.6585998535156,294.1499938964844,298.1728820800781,294.9696350097656,298.99774169921875,298.2449951171875,286.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132574243471,7.414405089889442e-09,0.0010132499737665,-0.0184762403368949,0.0,0.0,0.0,-0.0084884501993656,60.0,15.74797821044922,0.0,-7.0000304219775e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,9.531522664474323e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,0.0001003715151455,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,7.413404091494158e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,0.0001003715806291,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232971191406,0.0,0.0,0.0004761153832077,285.6628112792969,294.1499938964844,298.1499938964844,294.971435546875,298.9818115234375,298.21417236328125,286.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155809577554,7.685985181637989e-09,0.0010155732743442,-0.0191875342279672,0.0,0.0,0.0,-0.00862308871001,60.0,15.742962837219238,0.0,-7.032156901232156e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,9.531522664474323e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,0.0001003715151455,299.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,7.413404091494158e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,0.0001003715806291,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232971191406,0.0,0.0,0.0004761153832077,285.6628112792969,294.1499938964844,298.1499938964844,294.971435546875,298.9818115234375,298.21417236328125,286.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155809577554,7.685985181637989e-09,0.0010155732743442,-0.0191875342279672,0.0,0.0,0.0,-0.00862308871001,60.0,15.742962837219238,0.0,-7.032156901232156e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,9.555152064422144e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,0.0001006203456199,299.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,7.431783160427585e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71258544921875,0.0,0.0,0.0001006204183795,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.0004772957763634,285.66705322265625,294.1499938964844,298.1086730957031,294.9613952636719,298.9659423828125,298.184326171875,286.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180993704125,7.980381688810212e-09,0.0010180914541706,-0.0199585519731044,0.0,0.0,0.0,-0.0087690381333231,60.0,15.74195384979248,0.0,-7.06706586584005e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,9.555152064422144e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,0.0001006203456199,299.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,7.431783160427585e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71258544921875,0.0,0.0,0.0001006204183795,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.0,0.0,0.0004772957763634,285.66705322265625,294.1499938964844,298.1086730957031,294.9613952636719,298.9659423828125,298.184326171875,286.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180993704125,7.980381688810212e-09,0.0010180914541706,-0.0199585519731044,0.0,0.0,0.0,-0.0087690381333231,60.0,15.74195384979248,0.0,-7.06706586584005e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,9.590609261067584e-05,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,0.0001009937259368,299.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,7.459360494976863e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,0.0001009937914204,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,0.0004790669481735,285.6714172363281,294.1499938964844,298.03228759765625,294.9286193847656,298.9490966796875,298.14337158203125,286.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422127883989106e-09,0.0010218666866421,-0.0211154129356145,0.0,0.0,0.0,-0.0089880200102925,60.0,15.723971366882324,0.0,-7.119609790606773e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,9.590609261067584e-05,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,0.0001009937259368,299.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,7.459360494976863e-05,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,0.0001009937914204,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,0.0004790669481735,285.6714172363281,294.1499938964844,298.03228759765625,294.9286193847656,298.9490966796875,298.14337158203125,286.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422127883989106e-09,0.0010218666866421,-0.0211154129356145,0.0,0.0,0.0,-0.0089880200102925,60.0,15.723971366882324,0.0,-7.119609790606773e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,9.610903362045065e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,0.0001012074353639,299.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,7.475144957425073e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.0001012075008475,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.0004800807218998,285.6736145019531,294.1499938964844,297.98175048828125,294.9041748046875,298.9403076171875,298.1195678710937,286.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240371339023,8.674974516509337e-09,0.0010240284027531,-0.0217775404453277,0.0,0.0,0.0,-0.0091133648529648,60.0,15.708698272705078,0.0,-7.14977232973979e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,9.6365503850393e-05,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189636230469,0.0,0.0,0.0001014775116345,299.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,7.495092722820118e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.0001014775771182,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73028564453125,0.0,0.0,0.0004813618434127,285.6759033203125,294.1499938964844,297.92340087890625,294.8746337890625,298.9306335449219,298.0820617675781,286.5810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267695179209,8.994511802029592e-09,0.0010267604375258,-0.0226142667233943,0.0,0.0,0.0,-0.009271771647036,60.0,15.681415557861328,0.0,-7.187981765355289e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,9.694186883280054e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,0.0001020844501908,299.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,7.539920625276864e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,0.0001020845156745,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,0.0004842409107368,285.6805114746094,294.1499938964844,297.7846069335937,294.8009338378906,298.90948486328125,297.99176025390625,286.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329100769013,9.712603166178724e-09,0.0010329004144296,-0.0244944579899311,0.0,0.0,0.0,-0.0096277585253119,60.0,15.611294746398926,0.0,-7.274219626651758e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,9.694186883280054e-05,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,0.0001020844501908,299.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,7.539920625276864e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72039794921875,0.0,0.0,0.0001020845156745,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,0.0004842409107368,285.6805114746094,294.1499938964844,297.7846069335937,294.8009338378906,298.90948486328125,297.99176025390625,286.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329100769013,9.712603166178724e-09,0.0010329004144296,-0.0244944579899311,0.0,0.0,0.0,-0.0096277585253119,60.0,15.611294746398926,0.0,-7.274219626651758e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,9.762513946043327e-05,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0001028039623633,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,7.593064219690859e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,0.0001028040351229,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,0.0004876540333498,285.6852722167969,294.1499938964844,297.6184387207031,294.7089233398437,298.885498046875,297.8715209960937,286.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.056390352971448e-08,0.0010401797480881,-0.0267230998724699,0.0,0.0,0.0,-0.0100497845560312,60.0,15.519491195678713,0.0,-7.377120425644534e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,9.762513946043327e-05,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244873046875,0.0,0.0,0.0001028039623633,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,7.593064219690859e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,0.0001028040351229,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,0.0004876540333498,285.6852722167969,294.1499938964844,297.6184387207031,294.7089233398437,298.885498046875,297.8715209960937,286.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.056390352971448e-08,0.0010401797480881,-0.0267230998724699,0.0,0.0,0.0,-0.0100497845560312,60.0,15.519491195678713,0.0,-7.377120425644534e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,9.842681174632162e-05,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0001036481626215,299.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,7.655416266061366e-05,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,0.0001036482353811,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,0.0004916585749015,285.690185546875,294.1499938964844,297.4274597167969,294.60009765625,298.85821533203125,297.71942138671875,286.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562734769654526e-08,0.0010487202089279,-0.0293374639004468,0.0,0.0,0.0,-0.0105449454858899,60.0,15.407188415527344,0.0,-7.498774579062228e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,9.842681174632162e-05,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,0.0001036481626215,299.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279968261719,0.0,0.0,7.655416266061366e-05,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,0.0001036482353811,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,0.0004916585749015,285.690185546875,294.1499938964844,297.4274597167969,294.60009765625,298.85821533203125,297.71942138671875,286.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562734769654526e-08,0.0010487202089279,-0.0293374639004468,0.0,0.0,0.0,-0.0105449454858899,60.0,15.407188415527344,0.0,-7.498774579062228e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315979003906,0.0,0.0,9.937560389516877e-05,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,0.0001046472898451,299.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,7.729211210971698e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,0.0001046473553287,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,0.0004963979590684,285.6952209472656,294.1499938964844,297.2142028808594,294.47589111328125,298.8271179199219,297.534912109375,286.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840425685,1.2744874489101221e-08,0.0010588276199996,-0.0324308536946773,0.0,0.0,0.0,-0.0111309783533215,60.0,15.27814769744873,0.0,-7.644039357046496e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315979003906,0.0,0.0,9.937560389516877e-05,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304992675781,0.0,0.0,0.0001046472898451,299.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,7.729211210971698e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,0.0001046473553287,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,0.0004963979590684,285.6952209472656,294.1499938964844,297.2142028808594,294.47589111328125,298.8271179199219,297.534912109375,286.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840425685,1.2744874489101221e-08,0.0010588276199996,-0.0324308536946773,0.0,0.0,0.0,-0.0111309783533215,60.0,15.27814769744873,0.0,-7.644039357046496e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,9.986945951823144e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,0.0001051673461915,299.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326354980469,0.0,0.0,7.767622446408495e-05,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308654785156,0.0,0.0,0.0001051674116752,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,0.0004988649161532,285.69781494140625,294.1499938964844,297.1000366210937,294.40850830078125,298.810302734375,297.433349609375,286.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641037952154,1.3360207162804729e-08,0.0010640904074534,-0.0340406857430934,0.0,0.0,0.0,-0.0114360302686691,60.0,15.207480430603027,0.0,-7.720203853978094e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.0001004360528895,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,0.0001057639892678,299.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,7.81169073889032e-05,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,0.0001057640620274,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,0.0005016951472498,285.7004089355469,294.1499938964844,296.98126220703125,294.3378295898437,298.7927551269531,297.3241271972656,286.63995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701454011723,1.4066163345205496e-08,0.0010701313149183,-0.035887274891138,0.0,0.0,0.0,-0.0117860250174999,60.0,15.134078979492188,0.0,-7.808048962942848e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,0.0001014164736261,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,0.0001067964258254,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,7.887945685070008e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,0.000106796491309,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474975585937,0.0,0.0,0.0005065925652161,285.7057800292969,294.1499938964844,296.7311706542969,294.1873779296875,298.7529602050781,297.0813903808594,286.6515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805855272337,1.5287739074665296e-08,0.0010805701604112,-0.0390817373991012,0.0,0.0,0.0,-0.0123915784060955,60.0,14.955692291259766,0.0,-7.961229897546218e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
