time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972280,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,0.0001014164736261,299.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,0.0001067964258254,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,7.887945685070008e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,0.000106796491309,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474975585937,0.0,0.0,0.0005065925652161,285.7057800292969,294.1499938964844,296.7311706542969,294.1873779296875,298.7529602050781,297.0813903808594,286.6515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805855272337,1.5287739074665296e-08,0.0010805701604112,-0.0390817373991012,0.0,0.0,0.0,-0.0123915784060955,60.0,14.955692291259766,0.0,-7.961229897546218e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,0.0001022094947984,299.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,0.0001076315165846,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,7.949625432956964e-05,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,0.0001076315820682,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,0.0005105539457872,285.7113037109375,294.1499938964844,296.46649169921875,294.02606201171875,298.7084045410156,296.81982421875,286.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890393750742,1.6275839342938525e-08,0.0010890231933444,-0.0416647903621196,0.0,0.0,0.0,-0.0128814419731497,60.0,14.733275413513184,0.0,-8.086220049108307e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,0.0001022094947984,299.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,0.0001076315165846,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,7.949625432956964e-05,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,0.0001076315820682,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,0.0005105539457872,285.7113037109375,294.1499938964844,296.46649169921875,294.02606201171875,298.7084045410156,296.81982421875,286.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890393750742,1.6275839342938525e-08,0.0010890231933444,-0.0416647903621196,0.0,0.0,0.0,-0.0128814419731497,60.0,14.733275413513184,0.0,-8.086220049108307e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,0.00010286255565,299.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,0.0001083192182704,299.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,8.000418893061578e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,0.000108319283754,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0005138160777278,285.71697998046875,294.1499938964844,296.1897888183594,293.85546875,298.6591796875,296.54473876953125,286.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959976352751,1.7089544002146795e-08,0.0010959805222228,-0.0437913350760936,0.0,0.0,0.0,-0.0132848275825381,60.0,14.473503112792969,0.0,-8.189880418285611e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,0.00010286255565,299.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,0.0001083192182704,299.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,8.000418893061578e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,0.000108319283754,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,0.0005138160777278,285.71697998046875,294.1499938964844,296.1897888183594,293.85546875,298.6591796875,296.54473876953125,286.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959976352751,1.7089544002146795e-08,0.0010959805222228,-0.0437913350760936,0.0,0.0,0.0,-0.0132848275825381,60.0,14.473503112792969,0.0,-8.189880418285611e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.0001034106244333,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,0.0001088963617803,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,8.043046545935795e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,0.0001088964272639,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,0.0005165538750588,285.7227783203125,294.1499938964844,295.90362548828125,293.67724609375,298.6047668457031,296.2587585449219,286.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839239709,1.7772443072772148e-08,0.0011018215445801,-0.0455755814909935,0.0,0.0,0.0,-0.013623378239572,60.0,14.177846908569336,0.0,-8.277385887822677e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,0.0001034106244333,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,0.0001088963617803,299.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,8.043046545935795e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,0.0001088964272639,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,0.0005165538750588,285.7227783203125,294.1499938964844,295.90362548828125,293.67724609375,298.6047668457031,296.2587585449219,286.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839239709,1.7772443072772148e-08,0.0011018215445801,-0.0455755814909935,0.0,0.0,0.0,-0.013623378239572,60.0,14.177846908569336,0.0,-8.277385887822677e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507019042969,0.0,0.0,0.0001036337926052,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,0.0001091313679353,299.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,8.060404070420191e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,0.0001091314334189,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597045898437,0.0,0.0,0.0005176686681807,285.7257080078125,294.1499938964844,295.7577819824219,293.58575439453125,298.57598876953125,296.1135559082031,286.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042247060686,1.8050519301482385e-08,0.0011042066616937,-0.0463019907474517,0.0,0.0,0.0,-0.0137612679973244,60.0,14.018973350524902,0.0,-8.313149635341689e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75262451171875,0.0,0.0,0.0001037842303048,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75164794921875,0.0,0.0,0.0001092897800845,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75213623046875,0.0,0.0,8.072104537859559e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,0.0001092898455681,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,0.000518420129083,285.7286682128906,294.1499938964844,295.6105651855469,293.4930114746094,298.5462341308594,295.9671936035156,286.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058244854211,1.8237953369748545e-08,0.0011058062082156,-0.0467915907502174,0.0,0.0,0.0,-0.0138541720807552,60.0,13.852020263671877,0.0,-8.337300272387439e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,0.0001038028858602,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,0.000109309432446,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,8.073555363807827e-05,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0001093094906536,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0005185133777558,285.73468017578125,294.1499938964844,295.3131408691406,293.30450439453125,298.482177734375,295.67266845703125,286.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060199467465,1.8261181011780536e-08,0.001106001669541,-0.0468522682785987,0.0,0.0,0.0,-0.013865671120584,60.0,13.47832202911377,-0.0,-8.340296631104138e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75653076171875,0.0,0.0,0.0001038028858602,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,0.000109309432446,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,8.073555363807827e-05,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0001093094906536,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0005185133777558,285.73468017578125,294.1499938964844,295.3131408691406,293.30450439453125,298.482177734375,295.67266845703125,286.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060199467465,1.8261181011780536e-08,0.001106001669541,-0.0468522682785987,0.0,0.0,0.0,-0.013865671120584,60.0,13.47832202911377,-0.0,-8.340296631104138e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,0.0001035637251334,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,0.0001090575824491,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76007080078125,0.0,0.0,8.054954378167167e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0001090576479327,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,0.0005173187819309,285.74078369140625,294.1499938964844,295.013916015625,293.11346435546875,298.4134826660156,295.3797607421875,286.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034779017791,1.7963170506618553e-08,0.0011034599738195,-0.0460738167166709,0.0,0.0,0.0,-0.0137179670855402,60.0,13.069096565246582,-0.0,-8.301906717633757e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,0.0001035637251334,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,0.0001090575824491,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76007080078125,0.0,0.0,8.054954378167167e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0001090576479327,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,0.0005173187819309,285.74078369140625,294.1499938964844,295.013916015625,293.11346435546875,298.4134826660156,295.3797607421875,286.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034779017791,1.7963170506618553e-08,0.0011034599738195,-0.0460738167166709,0.0,0.0,0.0,-0.0137179670855402,60.0,13.069096565246582,-0.0,-8.301906717633757e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,0.0001030397615977,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,0.0001085058247554,299.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,8.014201739570126e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,0.000108505882963,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.0005147015326656,285.7469482421875,294.1499938964844,294.7154541015625,292.9217529296875,298.3406677246094,295.0920715332031,286.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978966020047,1.7310281208438028e-08,0.0010978792561218,-0.0443680994212627,0.0,0.0,0.0,-0.0133943120017647,60.0,12.630741119384766,-0.0,-8.218113123348304e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,0.0001030397615977,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,0.0001085058247554,299.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,8.014201739570126e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,0.000108505882963,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732238769531,0.0,0.0,0.0005147015326656,285.7469482421875,294.1499938964844,294.7154541015625,292.9217529296875,298.3406677246094,295.0920715332031,286.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978966020047,1.7310281208438028e-08,0.0010978792561218,-0.0443680994212627,0.0,0.0,0.0,-0.0133943120017647,60.0,12.630741119384766,-0.0,-8.218113123348304e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,0.0001022918513626,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0001077182459994,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,7.956031186040491e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,0.000107718304207,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0005109656485728,285.7531433105469,294.1499938964844,294.4203186035156,292.7311706542969,298.2650756835937,294.8102111816406,286.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899247135967,1.637836000156767e-08,0.0010899082990363,-0.0419327393174171,0.0,0.0,0.0,-0.0129323080182075,60.0,12.174144744873049,-0.0,-8.099242876369318e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,0.0001022918513626,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0001077182459994,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,7.956031186040491e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,0.000107718304207,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0005109656485728,285.7531433105469,294.1499938964844,294.4203186035156,292.7311706542969,298.2650756835937,294.8102111816406,286.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899247135967,1.637836000156767e-08,0.0010899082990363,-0.0419327393174171,0.0,0.0,0.0,-0.0129323080182075,60.0,12.174144744873049,-0.0,-8.099242876369318e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0001018518014461,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,0.0001072548402589,299.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,7.92180435382761e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,0.0001072549057425,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792358398437,0.0,0.0,0.0005087674944661,285.7562255859375,294.1499938964844,294.2748107910156,292.6369323730469,298.226318359375,294.6721496582031,286.7479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852369014173,1.5830041277808963e-08,0.0010852210689336,-0.0404994897544384,0.0,0.0,0.0,-0.0126604894176125,60.0,11.941291809082031,-0.0,-8.029707032619626e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,0.0001013194196275,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,0.0001066942204488,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724914550781,0.0,0.0,7.880397606641054e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,0.0001066942786565,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,0.0005061082192696,285.75933837890625,294.1499938964844,294.1310729980469,292.543701171875,298.186279296875,294.53912353515625,286.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795557172968,1.5166682132417012e-08,0.001079540583305,-0.0387652143836021,0.0,0.0,0.0,-0.012331592850387,60.0,11.703076362609863,-0.0,-7.945983071522279e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,0.000100240446045,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,0.0001055580141837,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767028808594,0.0,0.0,7.796477439114824e-05,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,0.0001055580723914,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,0.0005007185973227,285.7655944824219,294.1499938964844,293.85028076171875,292.3612365722656,298.1045837402344,294.2807006835937,286.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680634295567,1.3822283762010557e-08,0.0010680495761334,-0.0352493859827518,0.0,0.0,0.0,-0.0116651421412825,60.0,11.229421615600586,-0.0,-7.77764554982241e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,0.000100240446045,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762451171875,0.0,0.0,0.0001055580141837,299.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767028808594,0.0,0.0,7.796477439114824e-05,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,0.0001055580723914,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.785400390625,0.0,0.0,0.0005007185973227,285.7655944824219,294.1499938964844,293.85028076171875,292.3612365722656,298.1045837402344,294.2807006835937,286.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680634295567,1.3822283762010557e-08,0.0010680495761334,-0.0352493859827518,0.0,0.0,0.0,-0.0116651421412825,60.0,11.229421615600586,-0.0,-7.77764554982241e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,9.912429959513248e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,0.0001043826559907,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,7.709665806032717e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,0.0001043827069224,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895202636719,0.0,0.0,0.0004951432929374,285.7718200683594,294.1499938964844,293.5804748535156,292.1858215332031,298.0205383300781,294.0357360839844,286.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561688104644,1.2431581097871458e-08,0.0010561564704403,-0.0316111147403717,0.0,0.0,0.0,-0.0109757035970687,60.0,10.765573501586914,-0.0,-7.605404306332275e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,9.912429959513248e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804870605469,0.0,0.0,0.0001043826559907,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,7.709665806032717e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,0.0001043827069224,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895202636719,0.0,0.0,0.0004951432929374,285.7718200683594,294.1499938964844,293.5804748535156,292.1858215332031,298.0205383300781,294.0357360839844,286.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561688104644,1.2431581097871458e-08,0.0010561564704403,-0.0316111147403717,0.0,0.0,0.0,-0.0109757035970687,60.0,10.765573501586914,-0.0,-7.605404306332275e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,9.810019400902092e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,0.0001033042281051,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852478027344,0.0,0.0,7.630013715242967e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,0.0001033042790368,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,0.0004900277708657,285.7781066894531,294.1499938964844,293.32421875,292.0195007324219,297.9342346191406,293.8052978515625,286.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452566202729,1.1155584012101372e-08,0.001045245444402,-0.0282718408852815,0.0,0.0,0.0,-0.0103431371971964,60.0,10.322507858276367,-0.0,-7.449064298725716e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,9.810019400902092e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,0.0001033042281051,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852478027344,0.0,0.0,7.630013715242967e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,0.0001033042790368,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,0.0004900277708657,285.7781066894531,294.1499938964844,293.32421875,292.0195007324219,297.9342346191406,293.8052978515625,286.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452566202729,1.1155584012101372e-08,0.001045245444402,-0.0282718408852815,0.0,0.0,0.0,-0.0103431371971964,60.0,10.322507858276367,-0.0,-7.449064298725716e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,9.725003474159166e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.0001024089651764,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895812988281,0.0,0.0,7.563889812445268e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,0.0001024090161081,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,0.0004857810854446,285.78436279296875,294.1499938964844,293.0840759277344,291.8643493652344,297.8457946777344,293.5892639160156,286.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361981112509,1.0096322888841769e-08,0.0010361879831179,-0.0254990495741367,0.0,0.0,0.0,-0.0098180174827575,60.0,9.91285800933838,-0.0,-7.320511485886527e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900085449219,0.0,0.0,9.725003474159166e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.0001024089651764,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895812988281,0.0,0.0,7.563889812445268e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,0.0001024090161081,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,0.0004857810854446,285.78436279296875,294.1499938964844,293.0840759277344,291.8643493652344,297.8457946777344,293.5892639160156,286.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361981112509,1.0096322888841769e-08,0.0010361879831179,-0.0254990495741367,0.0,0.0,0.0,-0.0098180174827575,60.0,9.91285800933838,-0.0,-7.320511485886527e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,9.686571138445288e-05,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,0.000102004254586,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,7.533997995778918e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0001020043055177,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.00048386133858,285.7875366210937,294.1499938964844,292.9708557128906,291.7915954589844,297.8010559082031,293.48468017578125,286.80096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321054141968,9.617475704715162e-09,0.0010320958681404,-0.0242453906685113,0.0,0.0,0.0,-0.0095806438475847,60.0,9.717551231384276,-0.0,-7.262764967208568e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,9.655834583099931e-05,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79351806640625,0.0,0.0,0.0001016805836115,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,7.510092109441757e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,0.0001016806345432,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,0.0004823260242119,285.7906799316406,294.1499938964844,292.86260986328125,291.7224426269531,297.7559509277344,293.3825378417969,286.8060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028828206472,9.23451537460096e-09,0.0010288190096616,-0.0232426952570676,0.0,0.0,0.0,-0.009390783496201,60.0,9.532054901123049,-0.0,-7.216746666927065e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.798828125,0.0,0.0,9.618193871574476e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979736328125,0.0,0.0,0.0001012842039926,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,7.480815838789567e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,0.0001012842549243,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,0.0004804458294529,285.79705810546875,294.1499938964844,292.662353515625,291.5959777832031,297.66424560546875,293.1884765625,286.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248143225908,8.765526970933024e-09,0.0010248055914416,-0.0220146588981151,0.0,0.0,0.0,-0.0091582704335451,60.0,9.209190368652344,-0.0,-7.160589632349001e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.798828125,0.0,0.0,9.618193871574476e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979736328125,0.0,0.0,0.0001012842039926,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,7.480815838789567e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969970703125,0.0,0.0,0.0001012842549243,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,0.0004804458294529,285.79705810546875,294.1499938964844,292.662353515625,291.5959777832031,297.66424560546875,293.1884765625,286.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248143225908,8.765526970933024e-09,0.0010248055914416,-0.0220146588981151,0.0,0.0,0.0,-0.0091582704335451,60.0,9.209190368652344,-0.0,-7.160589632349001e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,9.591620619175956e-05,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8024597167969,0.0,0.0,0.0001010043779388,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,7.460147753590718e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,0.0001010044288705,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0004791184619534,285.8034362792969,294.1499938964844,292.48590087890625,291.487060546875,297.5715637207031,293.0012512207031,286.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021982752718,8.43443537235089e-09,0.0010219742543995,-0.0211476422846317,0.0,0.0,0.0,-0.0089941332116723,60.0,8.91559886932373,-0.0,-7.121076350813382e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,9.591620619175956e-05,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8024597167969,0.0,0.0,0.0001010043779388,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,7.460147753590718e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,0.0001010044288705,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,0.0004791184619534,285.8034362792969,294.1499938964844,292.48590087890625,291.487060546875,297.5715637207031,293.0012512207031,286.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021982752718,8.43443537235089e-09,0.0010219742543995,-0.0211476422846317,0.0,0.0,0.0,-0.0089941332116723,60.0,8.91559886932373,-0.0,-7.121076350813382e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,9.577723540132864e-05,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,0.0001008580366033,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,7.449339318554848e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.000100858087535,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,0.000478424335597,285.8099060058594,294.1499938964844,292.3358154296875,291.3978881835937,297.4779663085937,292.82666015625,286.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205007856711,8.26128676578719e-09,0.0010204925201833,-0.0206942055374383,0.0,0.0,0.0,-0.0089082904160022,60.0,8.670890808105469,-0.0,-7.100456400621624e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,9.577723540132864e-05,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,0.0001008580366033,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,7.449339318554848e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060607910156,0.0,0.0,0.000100858087535,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,0.000478424335597,285.8099060058594,294.1499938964844,292.3358154296875,291.3978881835937,297.4779663085937,292.82666015625,286.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205007856711,8.26128676578719e-09,0.0010204925201833,-0.0206942055374383,0.0,0.0,0.0,-0.0089082904160022,60.0,8.670890808105469,-0.0,-7.100456400621624e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,9.569530084263532e-05,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.0001007717582979,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,7.442966307280585e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,0.0001007718019536,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,0.000478015106637,285.81640625,294.1499938964844,292.214599609375,291.33062744140625,297.3838806152344,292.6672058105469,286.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196275543421,8.15919154462108e-09,0.0010196194052696,-0.0204268358647823,0.0,0.0,0.0,-0.0088576758280396,60.0,8.471841812133789,-0.0,-7.088311093639278e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,9.569530084263532e-05,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.0001007717582979,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,7.442966307280585e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,0.0001007718019536,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,0.000478015106637,285.81640625,294.1499938964844,292.214599609375,291.33062744140625,297.3838806152344,292.6672058105469,286.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196275543421,8.15919154462108e-09,0.0010196194052696,-0.0204268358647823,0.0,0.0,0.0,-0.0088576758280396,60.0,8.471841812133789,-0.0,-7.088311093639278e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,9.567387314746156e-05,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.0001007491955533,299.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,7.441300112986937e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,0.0001007492392091,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,0.0004779080918524,285.8197021484375,294.1499938964844,292.1656494140625,291.3058776855469,297.3367919921875,292.5939025878906,286.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193997295573,8.132492901324895e-09,0.0010193915804848,-0.0203569158911705,0.0,0.0,0.0,-0.0088444435968995,60.0,8.38876724243164,-0.0,-7.085137099238636e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,9.566600783728064e-05,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,0.0001007409082376,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,7.440688204951584e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,0.0001007409591693,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,0.0004778688307851,285.822998046875,294.1499938964844,292.1248474121094,291.28741455078125,297.28973388671875,292.5255126953125,286.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193156776949,8.122690076106664e-09,0.0010193076450377,-0.0203312430530786,0.0,0.0,0.0,-0.0088395830243825,60.0,8.31734561920166,-0.0,-7.08397180915199e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
