time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974620,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,9.568699169903994e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210754394531,0.0,0.0,0.0001007630053209,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,7.442320202244446e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,0.0001007630562526,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,0.0004779736627824,285.82965087890625,294.1499938964844,292.06915283203125,291.2704162597656,297.1962280273437,292.4057312011719,286.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195388458669,8.148823837927921e-09,0.0010195306967943,-0.0203996840864419,0.0,0.0,0.0,-0.0088525358587503,60.0,8.211578369140625,-0.0,-7.08707901253547e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,9.568699169903994e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210754394531,0.0,0.0,0.0001007630053209,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,7.442320202244446e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,0.0001007630562526,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,0.0004779736627824,285.82965087890625,294.1499938964844,292.06915283203125,291.2704162597656,297.1962280273437,292.4057312011719,286.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195388458669,8.148823837927921e-09,0.0010195306967943,-0.0203996840864419,0.0,0.0,0.0,-0.0088525358587503,60.0,8.211578369140625,-0.0,-7.08707901253547e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,9.574651630828156e-05,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,0.0001008256876957,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262939453125,0.0,0.0,7.44694989407435e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249816894531,0.0,0.0,0.0001008257386274,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,0.0004782710166182,285.8363342285156,294.1499938964844,292.04998779296875,291.28173828125,297.10382080078125,292.3094787597656,286.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201726108789,8.222976077831845e-09,0.001020164345391,-0.0205938797444105,0.0,0.0,0.0,-0.0088892951607704,60.0,8.152552604675293,-0.0,-7.095897558428987e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,9.574651630828156e-05,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,0.0001008256876957,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262939453125,0.0,0.0,7.44694989407435e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249816894531,0.0,0.0,0.0001008257386274,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,0.0004782710166182,285.8363342285156,294.1499938964844,292.04998779296875,291.28173828125,297.10382080078125,292.3094787597656,286.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201726108789,8.222976077831845e-09,0.001020164345391,-0.0205938797444105,0.0,0.0,0.0,-0.0088892951607704,60.0,8.152552604675293,-0.0,-7.095897558428987e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315734863281,0.0,0.0,9.581811173120514e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0001009010811685,299.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,7.452518184436485e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,0.0001009011321002,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.838623046875,0.0,0.0,0.0004786287026945,285.8431396484375,294.1499938964844,292.04998779296875,291.3076477050781,297.0129089355469,292.2377624511719,286.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209362953901,8.312172283808651e-09,0.0010209279134869,-0.0208274647593498,0.0,0.0,0.0,-0.0089335180819034,60.0,8.134294509887695,-0.0,-7.106513066901243e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315734863281,0.0,0.0,9.581811173120514e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.0001009010811685,299.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,7.452518184436485e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82989501953125,0.0,0.0,0.0001009011321002,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.838623046875,0.0,0.0,0.0004786287026945,285.8431396484375,294.1499938964844,292.04998779296875,291.3076477050781,297.0129089355469,292.2377624511719,286.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209362953901,8.312172283808651e-09,0.0010209279134869,-0.0208274647593498,0.0,0.0,0.0,-0.0089335180819034,60.0,8.134294509887695,-0.0,-7.106513066901243e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365173339844,0.0,0.0,9.580620826454832e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.0001008885519695,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,7.451592682627961e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,0.0001008885956252,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434753417969,0.0,0.0,0.0004785692726727,285.8499450683594,294.1499938964844,292.04998779296875,291.3329772949219,296.9235534667969,292.1851806640625,286.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208103340119,8.297335263307561e-09,0.0010208019521087,-0.0207886081188917,0.0,0.0,0.0,-0.008926167152822,60.0,8.131142616271973,-0.0,-7.104746657660145e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365173339844,0.0,0.0,9.580620826454832e-05,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.0001008885519695,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,7.451592682627961e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,0.0001008885956252,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434753417969,0.0,0.0,0.0004785692726727,285.8499450683594,294.1499938964844,292.04998779296875,291.3329772949219,296.9235534667969,292.1851806640625,286.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208103340119,8.297335263307561e-09,0.0010208019521087,-0.0207886081188917,0.0,0.0,0.0,-0.008926167152822,60.0,8.131142616271973,-0.0,-7.104746657660145e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,9.575446892995389e-05,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,0.0001008340623229,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.838623046875,0.0,0.0,7.447568350471556e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373718261719,0.0,0.0,0.0001008341059787,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.0004783108306583,285.8533935546875,294.1499938964844,292.04998779296875,291.3454284667969,296.8795471191406,292.1653137207031,286.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202579433098,8.232865944535206e-09,0.0010202496778219,-0.0206197760999202,0.0,0.0,0.0,-0.0088942013680934,60.0,8.130248069763184,-0.0,-7.097074217199406e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,9.568023961037396e-05,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,0.0001007558894343,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,7.441794878104702e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,0.000100755940366,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,0.0004779400478582,285.8568420410156,294.1499938964844,292.04998779296875,291.35772705078125,296.83599853515625,292.1485900878906,286.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194671340286,8.140372820264474e-09,0.0010194589849561,-0.0203775521367788,0.0,0.0,0.0,-0.0088483495637774,60.0,8.128837585449219,-0.0,-7.086074305107104e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.0,0.0,9.553449490340428e-05,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,0.0001006024249363,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,7.430459663737565e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,0.0001006024685921,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,0.000477212073747,285.8638000488281,294.1499938964844,292.04998779296875,291.3818664550781,296.7502746582031,292.12261962890625,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179146192967,7.958788295070462e-09,0.0010179065866395,-0.0199020002037286,0.0,0.0,0.0,-0.0087583325803279,60.0,8.126286506652832,-0.0,-7.064502938192163e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.0,0.0,9.553449490340428e-05,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,0.0001006024249363,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462219238281,0.0,0.0,7.430459663737565e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,0.0001006024685921,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,0.000477212073747,285.8638000488281,294.1499938964844,292.04998779296875,291.3818664550781,296.7502746582031,292.12261962890625,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179146192967,7.958788295070462e-09,0.0010179065866395,-0.0199020002037286,0.0,0.0,0.0,-0.0087583325803279,60.0,8.126286506652832,-0.0,-7.064502938192163e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,9.542852058075368e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.0001004908262984,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8513488769531,0.0,0.0,7.422216731356457e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,0.0001004908699542,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,0.0004766827623825,285.8707580566406,294.1499938964844,292.04998779296875,291.4053649902344,296.6659851074219,292.1033630371094,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167848085984,7.826745473948904e-09,0.0010167770087718,-0.0195561870932579,0.0,0.0,0.0,-0.0086928708478808,60.0,8.125219345092773,-0.0,-7.04883760249686e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,9.542852058075368e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.0001004908262984,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8513488769531,0.0,0.0,7.422216731356457e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,0.0001004908699542,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,0.0004766827623825,285.8707580566406,294.1499938964844,292.04998779296875,291.4053649902344,296.6659851074219,292.1033630371094,286.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167848085984,7.826745473948904e-09,0.0010167770087718,-0.0195561870932579,0.0,0.0,0.0,-0.0086928708478808,60.0,8.125219345092773,-0.0,-7.04883760249686e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,9.553894778946416e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.000100607110653,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,7.43080599932e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,0.0001006071543088,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,0.0004772343672811,285.8778076171875,294.1499938964844,292.04998779296875,291.42822265625,296.5832824707031,292.0893859863281,286.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179604869335,7.964316317554676e-09,0.0010179524542763,-0.0199164804071187,0.0,0.0,0.0,-0.0087610660120844,60.0,8.135271072387695,-0.0,-7.065159479680005e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,9.553894778946416e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.000100607110653,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,7.43080599932e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,0.0001006071543088,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,0.0004772343672811,285.8778076171875,294.1499938964844,292.04998779296875,291.42822265625,296.5832824707031,292.0893859863281,286.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179604869335,7.964316317554676e-09,0.0010179524542763,-0.0199164804071187,0.0,0.0,0.0,-0.0087610660120844,60.0,8.135271072387695,-0.0,-7.065159479680005e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621826171875,0.0,0.0,9.590819536242634e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,0.0001009959451039,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86181640625,0.0,0.0,7.459524931618944e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,0.0001009959887596,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.0004790788516402,285.8849182128906,294.1499938964844,292.04998779296875,291.45037841796875,296.501708984375,292.0782470703125,286.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218938114121,8.424356323644133e-09,0.0010218854295089,-0.0211212486028671,0.0,0.0,0.0,-0.0089891226962208,60.0,8.159423828125,-0.0,-7.119875533589949e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621826171875,0.0,0.0,9.590819536242634e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,0.0001009959451039,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86181640625,0.0,0.0,7.459524931618944e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,0.0001009959887596,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.0004790788516402,285.8849182128906,294.1499938964844,292.04998779296875,291.45037841796875,296.501708984375,292.0782470703125,286.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218938114121,8.424356323644133e-09,0.0010218854295089,-0.0211212486028671,0.0,0.0,0.0,-0.0089891226962208,60.0,8.159423828125,-0.0,-7.119875533589949e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,9.634082380216567e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,0.0001014515291899,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.864501953125,0.0,0.0,7.493174052797258e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,0.0001014515655697,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,0.0004812399565707,285.8885192871094,294.1499938964844,292.04998779296875,291.4612121582031,296.46124267578125,292.0736999511719,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265023447573,8.963375819348585e-09,0.0010264933807775,-0.0225327387452125,0.0,0.0,0.0,-0.0092563321813941,60.0,8.183181762695312,-0.0,-7.184254258163494e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,9.706222772365436e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668518066406,0.0,0.0,0.0001022111900965,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,7.549282599939033e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,0.0001022112337523,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,0.0004848434764426,285.89215087890625,294.1499938964844,292.04998779296875,291.47186279296875,296.4208679199219,292.069580078125,286.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341873858124,9.862179517483582e-09,0.0010341776069253,-0.024886067956686,0.0,0.0,0.0,-0.009701901115477,60.0,8.221769332885742,-0.0,-7.292247516943462e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,9.94655056274496e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,0.0001047419646056,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,7.73620413383469e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,0.0001047420082613,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.0004968483117409,285.89959716796875,294.1499938964844,292.04998779296875,291.4925842285156,296.3397827148437,292.062255859375,286.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059788512066,1.2856529174598565e-08,0.0010597757063806,-0.0327229909598827,0.0,0.0,0.0,-0.0111862961202859,60.0,8.35158920288086,-0.0,-7.65783241263307e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87310791015625,0.0,0.0,9.94655056274496e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,0.0001047419646056,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,7.73620413383469e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,0.0001047420082613,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.0004968483117409,285.89959716796875,294.1499938964844,292.04998779296875,291.4925842285156,296.3397827148437,292.062255859375,286.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059788512066,1.2856529174598565e-08,0.0010597757063806,-0.0327229909598827,0.0,0.0,0.0,-0.0111862961202859,60.0,8.35158920288086,-0.0,-7.65783241263307e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,0.000103115417005,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782043457031,0.0,0.0,0.0001085854964912,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.0,0.0,8.020086534088477e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,0.000108585540147,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.0005150803481228,285.9073181152344,294.1499938964844,292.04998779296875,291.5126037597656,296.2575988769531,292.0564880371094,286.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986747220158,1.7404287788735928e-08,0.0010986573761329,-0.0446137487888336,0.0,0.0,0.0,-0.0134407868608832,60.0,8.566375732421875,-0.0,-8.230155401633965e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,0.000103115417005,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782043457031,0.0,0.0,0.0001085854964912,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.0,0.0,8.020086534088477e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,0.000108585540147,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.0005150803481228,285.9073181152344,294.1499938964844,292.04998779296875,291.5126037597656,296.2575988769531,292.0564880371094,286.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986747220158,1.7404287788735928e-08,0.0010986573761329,-0.0446137487888336,0.0,0.0,0.0,-0.0134407868608832,60.0,8.566375732421875,-0.0,-8.230155401633965e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,0.0001074099054676,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,0.0001131077951868,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,8.354101737495512e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,0.0001131078461185,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,0.0005365321412682,285.9154357910156,294.1499938964844,292.04998779296875,291.5318298339844,296.1737060546875,292.0530090332031,286.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444316478446,2.2755463291446176e-08,0.0011444088304415,-0.0585810095071792,0.0,0.0,0.0,-0.0160935651510953,60.0,8.852188110351562,-0.0,-8.929957573400318e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,0.0001074099054676,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,0.0001131077951868,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,8.354101737495512e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,0.0001131078461185,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,0.0005365321412682,285.9154357910156,294.1499938964844,292.04998779296875,291.5318298339844,296.1737060546875,292.0530090332031,286.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444316478446,2.2755463291446176e-08,0.0011444088304415,-0.0585810095071792,0.0,0.0,0.0,-0.0160935651510953,60.0,8.852188110351562,-0.0,-8.929957573400318e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,0.0001112448007916,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907470703125,0.0,0.0,0.0001171461262856,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,8.652371616335586e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,0.0001171461772173,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,0.0005556881660595,285.9239501953125,294.1499938964844,292.04998779296875,291.55029296875,296.08837890625,292.0512084960937,286.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852964526042,2.7534241553439642e-08,0.0011852688621729,-0.0710261389613151,0.0,0.0,0.0,-0.0184625964611768,60.0,9.15217113494873,-0.0,-9.578998572123965e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,0.0001112448007916,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907470703125,0.0,0.0,0.0001171461262856,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910827636719,0.0,0.0,8.652371616335586e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,0.0001171461772173,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,0.0005556881660595,285.9239501953125,294.1499938964844,292.04998779296875,291.55029296875,296.08837890625,292.0512084960937,286.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852964526042,2.7534241553439642e-08,0.0011852688621729,-0.0710261389613151,0.0,0.0,0.0,-0.0184625964611768,60.0,9.15217113494873,-0.0,-9.578998572123965e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,0.0001125741255236,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,0.0001185459695989,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,8.755763701628894e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.0001185460205306,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007873535156,0.0,0.0,0.0005623284378089,285.92828369140625,294.1499938964844,292.04998779296875,291.5592041015625,296.0455627441406,292.0507507324219,286.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011994607048109,2.9190811545731776e-08,0.0011994316009804,-0.0753330215811729,0.0,0.0,0.0,-0.0192838180810213,60.0,9.282047271728516,-0.0,-9.80929470983938e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980407714844,0.0,0.0,0.0001133572877733,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0001193706775666,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,8.816676563583314e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,0.0001193707284983,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,0.0005662405164912,285.93267822265625,294.1499938964844,292.04998779296875,291.56793212890625,296.0028686523437,292.0504455566406,286.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012078186264261,3.0166798836717135e-08,0.0012077884748578,-0.0778685510158538,0.0,0.0,0.0,-0.0197677128016948,60.0,9.388025283813477,-0.0,-9.946252532699873e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047241210937,0.0,0.0,0.0001116232233471,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.0001175446304841,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,8.681805047672242e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0001175446741399,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,0.000557578576263,285.9414367675781,294.1499938964844,292.04998779296875,291.5847473144531,295.9197692871094,292.0501708984375,286.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189344911836,2.8005803898167882e-08,0.0011893168557435,-0.0722525268793106,0.0,0.0,0.0,-0.0186964496970176,60.0,9.436138153076172,-0.0,-9.644274712172773e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047241210937,0.0,0.0,0.0001116232233471,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.0001175446304841,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,8.681805047672242e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0001175446741399,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,0.000557578576263,285.9414367675781,294.1499938964844,292.04998779296875,291.5847473144531,295.9197692871094,292.0501708984375,286.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189344911836,2.8005803898167882e-08,0.0011893168557435,-0.0722525268793106,0.0,0.0,0.0,-0.0186964496970176,60.0,9.436138153076172,-0.0,-9.644274712172773e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112243652344,0.0,0.0,0.0001075302861863,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,0.0001132345641963,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,8.363465167349204e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,0.000113234607852,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170837402344,0.0,0.0,0.0005371336010284,285.9499206542969,294.1499938964844,292.04998779296875,291.6007080078125,295.841064453125,292.0500793457031,286.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457410873845,2.2905428664898864e-08,0.0011457182699814,-0.0589719675481319,0.0,0.0,0.0,-0.0161680448800325,60.0,9.28742218017578,-0.0,-8.94997640443762e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112243652344,0.0,0.0,0.0001075302861863,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,0.0001132345641963,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,8.363465167349204e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,0.000113234607852,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170837402344,0.0,0.0,0.0005371336010284,285.9499206542969,294.1499938964844,292.04998779296875,291.6007080078125,295.841064453125,292.0500793457031,286.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457410873845,2.2905428664898864e-08,0.0011457182699814,-0.0589719675481319,0.0,0.0,0.0,-0.0161680448800325,60.0,9.28742218017578,-0.0,-8.94997640443762e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,0.0001028405167744,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.0001082960079656,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172058105469,0.0,0.0,7.998705405043438e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.0001082960516214,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,0.0005137073458172,285.9581298828125,294.1499938964844,292.04998779296875,291.6158142089844,295.7670288085937,292.050048828125,286.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957730701193,1.7061688950548163e-08,0.0010957560734823,-0.0437185354530811,0.0,0.0,0.0,-0.0132710877805948,60.0,9.028940200805664,-0.0,-8.186319178093981e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175109863281,0.0,0.0,0.0001028405167744,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.0001082960079656,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172058105469,0.0,0.0,7.998705405043438e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.0001082960516214,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,0.0005137073458172,285.9581298828125,294.1499938964844,292.04998779296875,291.6158142089844,295.7670288085937,292.050048828125,286.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957730701193,1.7061688950548163e-08,0.0010957560734823,-0.0437185354530811,0.0,0.0,0.0,-0.0132710877805948,60.0,9.028940200805664,-0.0,-8.186319178093981e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,9.877253614831716e-05,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229736328125,0.0,0.0,0.0001040122297126,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,7.682306750211865e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,0.0001040122733684,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0004933871096,285.9660339355469,294.1499938964844,292.04998779296875,291.6300048828125,295.6974182128906,292.0500183105469,287.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524267563596,1.1993032345003485e-08,0.0010524147655814,-0.0304635390639305,0.0,0.0,0.0,-0.0107583384960889,60.0,8.7476167678833,-0.0,-7.551487613000063e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,9.877253614831716e-05,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229736328125,0.0,0.0,0.0001040122297126,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,7.682306750211865e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,0.0001040122733684,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0004933871096,285.9660339355469,294.1499938964844,292.04998779296875,291.6300048828125,295.6974182128906,292.0500183105469,287.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524267563596,1.1993032345003485e-08,0.0010524147655814,-0.0304635390639305,0.0,0.0,0.0,-0.0107583384960889,60.0,8.7476167678833,-0.0,-7.551487613000063e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,9.721653623273596e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,0.0001023736913339,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,7.56128501961939e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252319335937,0.0,0.0,0.0001023737277137,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,0.0004856146115344,285.9698791503906,294.1499938964844,292.04998779296875,291.6367492675781,295.6640319824219,292.0500183105469,287.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358450235798,1.0054338694942544e-08,0.0010358348954468,-0.0253891292959451,0.0,0.0,0.0,-0.0097972340881824,60.0,8.622340202331543,-0.0,-7.315438921295937e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
