time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976960,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,9.600978955859318e-05,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,0.0001011029307846,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.0,7.467427349183708e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,0.0001011029671644,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,0.0004795867134816,285.97369384765625,294.1499938964844,292.04998779296875,291.6432800292969,295.6313171386719,292.0500183105469,287.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229849722236,8.550824048825234e-09,0.0010229763574898,-0.0214524213224649,0.0,0.0,0.0,-0.0090518668293952,60.0,8.514302253723145,-0.0,-7.134953250442777e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354248046875,0.0,0.0,9.46276995819062e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,9.9647520983126e-05,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,7.35993089620024e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,9.964755736291409e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,0.0004726829356513,285.98126220703125,294.1499938964844,292.04998779296875,291.6556396484375,295.56756591796875,292.0500183105469,287.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082545923069,6.8288574794905815e-09,0.0010082477238029,-0.0169425401836633,0.0,0.0,0.0,-0.0081981923431158,60.0,8.361133575439453,-0.0,-6.931011142796707e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354248046875,0.0,0.0,9.46276995819062e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,9.9647520983126e-05,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,7.35993089620024e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,9.964755736291409e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,0.0004726829356513,285.98126220703125,294.1499938964844,292.04998779296875,291.6556396484375,295.56756591796875,292.0500183105469,287.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082545923069,6.8288574794905815e-09,0.0010082477238029,-0.0169425401836633,0.0,0.0,0.0,-0.0081981923431158,60.0,8.361133575439453,-0.0,-6.931011142796707e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,9.443364251637831e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,9.944317571353169e-05,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,7.344837649725378e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,9.944320481736212e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0004717136034741,285.98883056640625,294.1499938964844,292.04998779296875,291.6670227050781,295.50518798828125,292.0500183105469,287.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061830980703,6.587074885544553e-09,0.0010061764623969,-0.016309218481183,0.0,0.0,0.0,-0.0080783115699887,60.0,8.290006637573242,-0.0,-6.902612170733846e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,9.443364251637831e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,9.944317571353169e-05,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,7.344837649725378e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,9.944320481736212e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0004717136034741,285.98883056640625,294.1499938964844,292.04998779296875,291.6670227050781,295.50518798828125,292.0500183105469,287.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061830980703,6.587074885544553e-09,0.0010061764623969,-0.016309218481183,0.0,0.0,0.0,-0.0080783115699887,60.0,8.290006637573242,-0.0,-6.902612170733846e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,9.52583650359884e-05,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,0.0001003116412903,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,7.40898321964778e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,0.0001003116776701,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,0.0004758332797791,285.9964904785156,294.1499938964844,292.04998779296875,291.67742919921875,295.4435119628906,292.0500183105469,287.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149657027795,7.614586294835135e-09,0.0010149581357836,-0.0190005414187908,0.0,0.0,0.0,-0.0085876695811748,60.0,8.295475006103516,-0.0,-7.023704284847554e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,9.52583650359884e-05,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,0.0001003116412903,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,7.40898321964778e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,0.0001003116776701,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95269775390625,0.0,0.0,0.0004758332797791,285.9964904785156,294.1499938964844,292.04998779296875,291.67742919921875,295.4435119628906,292.0500183105469,287.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149657027795,7.614586294835135e-09,0.0010149581357836,-0.0190005414187908,0.0,0.0,0.0,-0.0085876695811748,60.0,8.295475006103516,-0.0,-7.023704284847554e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,9.673791646491736e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,0.000101869678474,299.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,7.524059037677944e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,0.0001018697148538,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587097167969,0.0,0.0,0.0004832239064853,286.0042724609375,294.1499938964844,292.04998779296875,291.68682861328125,295.382080078125,292.0500183105469,287.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307289194315,9.457967742321216e-09,0.0010307193733751,-0.0238277725875377,0.0,0.0,0.0,-0.0095015065744519,60.0,8.363094329833984,-0.0,-7.243581023885781e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,9.673791646491736e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,0.000101869678474,299.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,7.524059037677944e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,0.0001018697148538,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587097167969,0.0,0.0,0.0004832239064853,286.0042724609375,294.1499938964844,292.04998779296875,291.68682861328125,295.382080078125,292.0500183105469,287.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307289194315,9.457967742321216e-09,0.0010307193733751,-0.0238277725875377,0.0,0.0,0.0,-0.0095015065744519,60.0,8.363094329833984,-0.0,-7.243581023885781e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,9.761088585946708e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0001027889593387,299.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,7.59195681894198e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,0.0001027889957185,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617919921875,0.0,0.0,0.0004875845625065,286.0082397460937,294.1499938964844,292.04998779296875,291.691162109375,295.3514099121094,292.0500183105469,287.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400301543995,1.0545626594193893e-08,0.0010400196770206,-0.026675259694457,0.0,0.0,0.0,-0.0100407041609287,60.0,8.413869857788086,-0.0,-7.3749042428517e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,9.848612535279244e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,0.0001037106267176,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,7.660030678380281e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,0.0001037106630974,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96490478515625,0.0,0.0,0.0004919565981253,286.0122375488281,294.1499938964844,292.04998779296875,291.6952209472656,295.3207397460937,292.0500183105469,287.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049356884323,1.1636124064295927e-08,0.0010493452427908,-0.0295295342803001,0.0,0.0,0.0,-0.0105813145637512,60.0,8.469326972961426,-0.0,-7.507752997071293e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660339355469,0.0,0.0,0.0001001001728582,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,0.0001054102976922,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,7.785567868268117e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648132324219,0.0,0.0,0.000105410334072,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,0.0005000190576538,286.0203552246094,294.1499938964844,292.04998779296875,291.7025756835937,295.2595520019531,292.04998779296875,287.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665546869859,1.3647160734819865e-08,0.0010665410663932,-0.0347913242876529,0.0,0.0,0.0,-0.0115782702341675,60.0,8.581931114196777,-0.0,-7.755851783031177e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660339355469,0.0,0.0,0.0001001001728582,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,0.0001054102976922,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,7.785567868268117e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648132324219,0.0,0.0,0.000105410334072,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,0.0005000190576538,286.0203552246094,294.1499938964844,292.04998779296875,291.7025756835937,295.2595520019531,292.04998779296875,287.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665546869859,1.3647160734819865e-08,0.0010665410663932,-0.0347913242876529,0.0,0.0,0.0,-0.0115782702341675,60.0,8.581931114196777,-0.0,-7.755851783031177e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0001013991859508,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.0001067782286554,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,7.88660254329443e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0001067782577592,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,0.0005065079312771,286.02862548828125,294.1499938964844,292.04998779296875,291.7088317871094,295.1986389160156,292.04998779296875,287.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080397516489,1.5265708697143054e-08,0.0010803821496665,-0.0390241369605064,0.0,0.0,0.0,-0.0123806595802307,60.0,8.685111045837402,-0.0,-7.958454517620339e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0001013991859508,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.0001067782286554,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,7.88660254329443e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0001067782577592,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,0.0005065079312771,286.02862548828125,294.1499938964844,292.04998779296875,291.7088317871094,295.1986389160156,292.04998779296875,287.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080397516489,1.5265708697143054e-08,0.0010803821496665,-0.0390241369605064,0.0,0.0,0.0,-0.0123806595802307,60.0,8.685111045837402,-0.0,-7.958454517620339e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,0.0001022865835693,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,0.0001077126944437,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,7.955621549626812e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.0001077127308235,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,0.0005109406192786,286.0369873046875,294.1499938964844,292.04998779296875,291.7140197753906,295.13836669921875,292.04998779296875,287.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898527689278,1.6371391353686704e-08,0.0010898364707827,-0.0419145412743091,0.0,0.0,0.0,-0.0129287922754883,60.0,8.764981269836426,-0.0,-8.098358961206031e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,0.0001022865835693,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786682128906,0.0,0.0,0.0001077126944437,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,7.955621549626812e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.0001077127308235,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,0.0005109406192786,286.0369873046875,294.1499938964844,292.04998779296875,291.7140197753906,295.13836669921875,292.04998779296875,287.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898527689278,1.6371391353686704e-08,0.0010898364707827,-0.0419145412743091,0.0,0.0,0.0,-0.0129287922754883,60.0,8.764981269836426,-0.0,-8.098358961206031e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0001028970727929,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,0.0001083555689547,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,8.003104449016973e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,0.0001083555980585,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,0.0005139901768416,286.0454406738281,294.1499938964844,292.04998779296875,291.71807861328125,295.078857421875,292.04998779296875,287.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963578242808,1.713206110309784e-08,0.0010963407112285,-0.043902438133955,0.0,0.0,0.0,-0.0133058875799179,60.0,8.821212768554688,-0.0,-8.19531535967144e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0001028970727929,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,0.0001083555689547,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,8.003104449016973e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,0.0001083555980585,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,0.0005139901768416,286.0454406738281,294.1499938964844,292.04998779296875,291.71807861328125,295.078857421875,292.04998779296875,287.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963578242808,1.713206110309784e-08,0.0010963407112285,-0.043902438133955,0.0,0.0,0.0,-0.0133058875799179,60.0,8.821212768554688,-0.0,-8.19531535967144e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,0.0001031957290251,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,0.0001086700649466,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9890441894531,0.0,0.0,8.026332943700254e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,0.0001086701013264,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,0.0005154820391908,286.0496826171875,294.1499938964844,292.04998779296875,291.7196960449219,295.0494079589844,292.04998779296875,287.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995402699336,1.7504191873740638e-08,0.0010995228076353,-0.0448747612535953,0.0,0.0,0.0,-0.0134903686121106,60.0,8.844986915588379,-0.0,-8.24295796064689e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,0.0001034191081998,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,0.0001089052966563,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,8.043707202887163e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,0.000108905333036,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,0.0005165978800505,286.0539245605469,294.1499938964844,292.04998779296875,291.72100830078125,295.0201721191406,292.04998779296875,287.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019285302609,1.7782529226906263e-08,0.0011019107187166,-0.0456019267439842,0.0,0.0,0.0,-0.0136283934116363,60.0,8.864480972290039,-0.0,-8.278681207229965e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99957275390625,0.0,0.0,0.0001034431552398,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,0.0001089306169888,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,8.045577851589769e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,0.0001089306533685,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,0.0005167180206626,286.0624694824219,294.1499938964844,292.04998779296875,291.7228088378906,294.9625244140625,292.04998779296875,287.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021784739568,1.781247860321855e-08,0.0011021606624126,-0.0456801727414131,0.0,0.0,0.0,-0.0136432088911533,60.0,8.881905555725098,-0.0,-8.282530927772316e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99957275390625,0.0,0.0,0.0001034431552398,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,0.0001089306169888,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,8.045577851589769e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,0.0001089306533685,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,0.0005167180206626,286.0624694824219,294.1499938964844,292.04998779296875,291.7228088378906,294.9625244140625,292.04998779296875,287.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021784739568,1.781247860321855e-08,0.0011021606624126,-0.0456801727414131,0.0,0.0,0.0,-0.0136432088911533,60.0,8.881905555725098,-0.0,-8.282530927772316e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,0.0001033228036249,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00592041015625,0.0,0.0,0.000108803884359,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,8.036217332119122e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,0.0001088039207388,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,0.0005161169101484,286.071044921875,294.1499938964844,292.04998779296875,291.723388671875,294.9062805175781,292.04998779296875,287.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008960427716,1.7662511453409024e-08,0.0011008783476427,-0.0452883839607238,0.0,0.0,0.0,-0.0135688642039895,60.0,8.876755714416504,-0.0,-8.263268114205857e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,0.0001033228036249,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00592041015625,0.0,0.0,0.000108803884359,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,8.036217332119122e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053100585937,0.0,0.0,0.0001088039207388,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,0.0005161169101484,286.071044921875,294.1499938964844,292.04998779296875,291.723388671875,294.9062805175781,292.04998779296875,287.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008960427716,1.7662511453409024e-08,0.0011008783476427,-0.0452883839607238,0.0,0.0,0.0,-0.0135688642039895,60.0,8.876755714416504,-0.0,-8.263268114205857e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.0001032215950544,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,0.0001086973061319,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,8.028345473576337e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0001086973425117,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,0.0005156113766133,286.0796203613281,294.1499938964844,292.04998779296875,291.723388671875,294.8510131835937,292.04998779296875,287.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998171055689,1.7536391894168446e-08,0.0010997995268553,-0.0449588857591152,0.0,0.0,0.0,-0.0135063389316201,60.0,8.864288330078125,-0.0,-8.247086213941658e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.0001032215950544,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,0.0001086973061319,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,8.028345473576337e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0001086973425117,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,0.0005156113766133,286.0796203613281,294.1499938964844,292.04998779296875,291.723388671875,294.8510131835937,292.04998779296875,287.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998171055689,1.7536391894168446e-08,0.0010997995268553,-0.0449588857591152,0.0,0.0,0.0,-0.0135063389316201,60.0,8.864288330078125,-0.0,-8.247086213941658e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,0.0001031466090353,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,0.0001086183401639,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,8.022513065952808e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,0.0001086183765437,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.0005152368103154,286.08819580078125,294.1499938964844,292.04998779296875,291.723388671875,294.7969970703125,292.04998779296875,287.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990182636305,1.7442946642631796e-08,0.0010990008013322,-0.0447147414088249,0.0,0.0,0.0,-0.0134600158780813,60.0,8.850104331970215,-0.0,-8.235107173959477e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,0.0001031466090353,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,0.0001086183401639,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,8.022513065952808e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,0.0001086183765437,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.0005152368103154,286.08819580078125,294.1499938964844,292.04998779296875,291.723388671875,294.7969970703125,292.04998779296875,287.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990182636305,1.7442946642631796e-08,0.0010990008013322,-0.0447147414088249,0.0,0.0,0.0,-0.0134600158780813,60.0,8.850104331970215,-0.0,-8.235107173959477e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,0.0001031164065352,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,0.0001085865369532,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,8.020163659239188e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,0.000108586566057,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284118652344,0.0,0.0,0.0005150859360583,286.09246826171875,294.1499938964844,292.04998779296875,291.723388671875,294.7704162597656,292.04998779296875,287.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098696840927,1.7405307417561744e-08,0.001098679495044,-0.0446163974702358,0.0,0.0,0.0,-0.013441358692944,60.0,8.842998504638672,-0.0,-8.23028400986914e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,0.0001030913044814,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267639160156,0.0,0.0,0.0001085601033992,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,8.018211519811302e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,0.000108560139779,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318603515625,0.0,0.0,0.0005149605567567,286.0967712402344,294.1499938964844,292.04998779296875,291.723388671875,294.7440795898437,292.04998779296875,287.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984293185174,1.7374029326333584e-08,0.0010984119726344,-0.0445346757769584,0.0,0.0,0.0,-0.0134258531033992,60.0,8.836058616638184,-0.0,-8.226277259382186e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,0.0001030545026878,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03375244140625,0.0,0.0,0.000108521344373,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,8.015349158085883e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,0.0001085213807527,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,0.0005147767369635,286.1053771972656,294.1499938964844,292.04998779296875,291.723388671875,294.6921081542969,292.04998779296875,287.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980364168062,1.732816024002659e-08,0.0010980190709233,-0.0444148294627666,0.0,0.0,0.0,-0.0134031102061271,60.0,8.822761535644531,-0.0,-8.220403913128393e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342712402344,0.0,0.0,0.0001030545026878,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03375244140625,0.0,0.0,0.000108521344373,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340270996094,0.0,0.0,8.015349158085883e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,0.0001085213807527,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,0.0005147767369635,286.1053771972656,294.1499938964844,292.04998779296875,291.723388671875,294.6921081542969,292.04998779296875,287.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980364168062,1.732816024002659e-08,0.0010980190709233,-0.0444148294627666,0.0,0.0,0.0,-0.0134031102061271,60.0,8.822761535644531,-0.0,-8.220403913128393e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,0.0001030369385262,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.0001085028561647,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,8.013982733245939e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0001085028852685,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457763671875,0.0,0.0,0.0005146890762262,286.1139831542969,294.1499938964844,292.04998779296875,291.723388671875,294.6412353515625,292.04998779296875,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978493373841,1.7306268418337822e-08,0.0010978319915011,-0.044357631355524,0.0,0.0,0.0,-0.0133922584354877,60.0,8.810471534729004,-0.0,-8.21760082203582e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,0.0001030369385262,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,0.0001085028561647,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,8.013982733245939e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0001085028852685,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457763671875,0.0,0.0,0.0005146890762262,286.1139831542969,294.1499938964844,292.04998779296875,291.723388671875,294.6412353515625,292.04998779296875,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978493373841,1.7306268418337822e-08,0.0010978319915011,-0.044357631355524,0.0,0.0,0.0,-0.0133922584354877,60.0,8.810471534729004,-0.0,-8.21760082203582e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,0.0001030341518344,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,0.0001084999166778,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,8.013765909709036e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,0.0001084999530576,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0005146751645952,286.12261962890625,294.1499938964844,292.04998779296875,291.723388671875,294.5912780761719,292.04998779296875,287.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978194186463,1.7302786758932598e-08,0.0010978021891787,-0.0443485304713249,0.0,0.0,0.0,-0.0133905317634344,60.0,8.79909610748291,-0.0,-8.217155311740498e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,0.0001030341518344,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,0.0001084999166778,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.048095703125,0.0,0.0,8.013765909709036e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,0.0001084999530576,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0005146751645952,286.12261962890625,294.1499938964844,292.04998779296875,291.723388671875,294.5912780761719,292.04998779296875,287.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978194186463,1.7302786758932598e-08,0.0010978021891787,-0.0443485304713249,0.0,0.0,0.0,-0.0133905317634344,60.0,8.79909610748291,-0.0,-8.217155311740498e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0554504394531,0.0,0.0,0.0001030464845825,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,0.0001085129042621,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,8.014725608518347e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0001085129406419,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,0.0005147368065081,286.1312561035156,294.1499938964844,292.04998779296875,291.723388671875,294.5423278808594,292.04998779296875,287.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979508515447,1.7318146916522892e-08,0.0010979335056617,-0.0443886630237102,0.0,0.0,0.0,-0.0133981462568044,60.0,8.788667678833008,-0.0,-8.219121383490346e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0554504394531,0.0,0.0,0.0001030464845825,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,0.0001085129042621,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,8.014725608518347e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544128417969,0.0,0.0,0.0001085129406419,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,0.0005147368065081,286.1312561035156,294.1499938964844,292.04998779296875,291.723388671875,294.5423278808594,292.04998779296875,287.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979508515447,1.7318146916522892e-08,0.0010979335056617,-0.0443886630237102,0.0,0.0,0.0,-0.0133981462568044,60.0,8.788667678833008,-0.0,-8.219121383490346e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
