time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979300,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,0.0001030576386256,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,0.0001085246476577,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,8.015592902665958e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,0.0001085246840375,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633239746094,0.0,0.0,0.0005147925112396,286.1355895996094,294.1499938964844,292.04998779296875,291.723388671875,294.51824951171875,292.04998779296875,287.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980698280036,1.7332038027007002e-08,0.001098052598536,-0.0444249622523784,0.0,0.0,0.0,-0.0134050343185663,60.0,8.783804893493652,-0.0,-8.220899871957955e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,0.000103071462945,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06207275390625,0.0,0.0,0.0001085392141249,299.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,8.016668289201334e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,0.0001085392432287,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,0.0005148616037331,286.1399230957031,294.1499938964844,292.04998779296875,291.723388671875,294.494384765625,292.04998779296875,287.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098217209801,1.7349265135635505e-08,0.0010981998639181,-0.0444699712097644,0.0,0.0,0.0,-0.0134135745465755,60.0,8.779133796691895,-0.0,-8.223106107152489e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697021484375,0.0,0.0,0.0001031060528475,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,0.0001085756375687,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,8.019358938327059e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,0.0001085756666725,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,0.0005150343640707,286.1485900878906,294.1499938964844,292.04998779296875,291.723388671875,294.4472351074219,292.04998779296875,287.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985853150486,1.7392354223488837e-08,0.0010985678527504,-0.0445825569331646,0.0,0.0,0.0,-0.0134349334985017,60.0,8.770259857177734,-0.0,-8.228624892581139e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697021484375,0.0,0.0,0.0001031060528475,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,0.0001085756375687,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,8.019358938327059e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,0.0001085756666725,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,0.0005150343640707,286.1485900878906,294.1499938964844,292.04998779296875,291.723388671875,294.4472351074219,292.04998779296875,287.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985853150486,1.7392354223488837e-08,0.0010985678527504,-0.0445825569331646,0.0,0.0,0.0,-0.0134349334985017,60.0,8.770259857177734,-0.0,-8.228624892581139e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,0.0001031507927109,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,0.0001086227493942,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,8.022838301258162e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,0.0001086227784981,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,0.0005152578814886,286.1572570800781,294.1499938964844,292.04998779296875,291.723388671875,294.40106201171875,292.04998779296875,287.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990620357915,1.7448096301109217e-08,0.0010990445734933,-0.0447281971573829,0.0,0.0,0.0,-0.0134625677019357,60.0,8.762104034423828,-0.0,-8.235767268160998e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,0.0001031507927109,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,0.0001086227493942,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,8.022838301258162e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,0.0001086227784981,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,0.0005152578814886,286.1572570800781,294.1499938964844,292.04998779296875,291.723388671875,294.40106201171875,292.04998779296875,287.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990620357915,1.7448096301109217e-08,0.0010990445734933,-0.0447281971573829,0.0,0.0,0.0,-0.0134625677019357,60.0,8.762104034423828,-0.0,-8.235767268160998e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,0.0001032023137668,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0001086770062102,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,8.026845898712054e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,0.000108677035314,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,0.0005155152757652,286.1659545898437,294.1499938964844,292.04998779296875,291.723388671875,294.355712890625,292.04998779296875,287.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996108176186,1.7512281402787266e-08,0.001099593238905,-0.0448958948254585,0.0,0.0,0.0,-0.0134943863376975,60.0,8.754508972167969,-0.0,-8.243994642498367e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,0.0001032023137668,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0001086770062102,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,8.026845898712054e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,0.000108677035314,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882263183594,0.0,0.0,0.0005155152757652,286.1659545898437,294.1499938964844,292.04998779296875,291.723388671875,294.355712890625,292.04998779296875,287.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996108176186,1.7512281402787266e-08,0.001099593238905,-0.0448958948254585,0.0,0.0,0.0,-0.0134943863376975,60.0,8.754508972167969,-0.0,-8.243994642498367e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,0.0001032595973811,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,0.0001087373311747,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,8.031300967559218e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,0.0001087373602786,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,0.0005158014828339,286.1746520996094,294.1499938964844,292.04998779296875,291.723388671875,294.311279296875,292.04998779296875,287.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002210667356,1.7583653644237532e-08,0.001100203488022,-0.045082364231348,0.0,0.0,0.0,-0.0135297682136297,60.0,8.747371673583984,-0.0,-8.253148564563163e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,0.0001032595973811,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,0.0001087373311747,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,8.031300967559218e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,0.0001087373602786,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,0.0005158014828339,286.1746520996094,294.1499938964844,292.04998779296875,291.723388671875,294.311279296875,292.04998779296875,287.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002210667356,1.7583653644237532e-08,0.001100203488022,-0.045082364231348,0.0,0.0,0.0,-0.0135297682136297,60.0,8.747371673583984,-0.0,-8.253148564563163e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0001032900181598,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945129394531,0.0,0.0,0.0001087693599401,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947570800781,0.0,0.0,8.033667108975351e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,0.000108769389044,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,0.0005159534048289,286.17901611328125,294.1499938964844,292.04998779296875,291.723388671875,294.2893981933594,292.04998779296875,287.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005451669916,1.7621548664692458e-08,0.001100527588278,-0.0451813712716102,0.0,0.0,0.0,-0.0135485548526048,60.0,8.743963241577148,-0.0,-8.258010808503968e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,0.0001033209846355,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0001088019707822,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.098388671875,0.0,0.0,8.036076178541407e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,0.000108801999886,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026306152344,0.0,0.0,0.0005161081207916,286.1833801269531,294.1499938964844,292.04998779296875,291.723388671875,294.2677307128906,292.04998779296875,287.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100875204429,1.7660136464314746e-08,0.0011008576257154,-0.0452821850776672,0.0,0.0,0.0,-0.0135676842182874,60.0,8.740619659423828,-0.0,-8.262963291372216e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,0.0001033838561852,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0001088681819965,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,8.040965622058138e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,0.0001088682038243,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10986328125,0.0,0.0,0.0005164222093299,286.1921081542969,294.1499938964844,292.04998779296875,291.723388671875,294.2248840332031,292.04998779296875,287.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015449417755,1.7738466695504943e-08,0.0011015271302312,-0.0454868227243423,0.0,0.0,0.0,-0.0136065147817134,60.0,8.734041213989258,-0.0,-8.273021734339636e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,0.0001033838561852,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0001088681819965,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,8.040965622058138e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,0.0001088682038243,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10986328125,0.0,0.0,0.0005164222093299,286.1921081542969,294.1499938964844,292.04998779296875,291.723388671875,294.2248840332031,292.04998779296875,287.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015449417755,1.7738466695504943e-08,0.0011015271302312,-0.0454868227243423,0.0,0.0,0.0,-0.0136065147817134,60.0,8.734041213989258,-0.0,-8.273021734339636e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,0.0001034474407788,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11279296875,0.0,0.0,0.0001089351353584,299.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,8.045911090448499e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,0.0001089351644623,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0005167398485355,286.2008361816406,294.1499938964844,292.04998779296875,291.723388671875,294.1828918457031,292.04998779296875,287.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022223625332,1.7817686881471673e-08,0.0011022045509889,-0.0456937812268734,0.0,0.0,0.0,-0.0136457877233624,60.0,8.727567672729492,-0.0,-8.2832002590294e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,0.0001034474407788,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11279296875,0.0,0.0,0.0001089351353584,299.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130065917969,0.0,0.0,8.045911090448499e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,0.0001089351644623,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0005167398485355,286.2008361816406,294.1499938964844,292.04998779296875,291.723388671875,294.1828918457031,292.04998779296875,287.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022223625332,1.7817686881471673e-08,0.0011022045509889,-0.0456937812268734,0.0,0.0,0.0,-0.0136457877233624,60.0,8.727567672729492,-0.0,-8.2832002590294e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205749511719,0.0,0.0,0.0001035100140143,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,0.0001090010264306,299.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.120361328125,0.0,0.0,8.050777978496626e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1196594238281,0.0,0.0,0.0001090010555344,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244201660156,0.0,0.0,0.0005170524236746,286.2095947265625,294.1499938964844,292.04998779296875,291.723388671875,294.14166259765625,292.04998779296875,287.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028889566659,1.789564585408243e-08,0.0011028711451217,-0.0458974353969097,0.0,0.0,0.0,-0.0136844348162412,60.0,8.721116065979004,-0.0,-8.293222464317297e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205749511719,0.0,0.0,0.0001035100140143,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201477050781,0.0,0.0,0.0001090010264306,299.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.120361328125,0.0,0.0,8.050777978496626e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1196594238281,0.0,0.0,0.0001090010555344,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244201660156,0.0,0.0,0.0005170524236746,286.2095947265625,294.1499938964844,292.04998779296875,291.723388671875,294.14166259765625,292.04998779296875,287.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028889566659,1.789564585408243e-08,0.0011028711451217,-0.0458974353969097,0.0,0.0,0.0,-0.0136844348162412,60.0,8.721116065979004,-0.0,-8.293222464317297e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0001035695240716,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,0.0001090636942535,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,8.055406215135008e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270446777344,0.0,0.0,0.0001090637160814,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0005173496901988,286.21832275390625,294.1499938964844,292.04998779296875,291.723388671875,294.1011962890625,292.04998779296875,287.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035229545086,1.7969785659488483e-08,0.0011035050265491,-0.0460911132395267,0.0,0.0,0.0,-0.0137211894616484,60.0,8.7145357131958,-0.0,-8.302760079459406e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0001035695240716,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,0.0001090636942535,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,8.055406215135008e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270446777344,0.0,0.0,0.0001090637160814,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0005173496901988,286.21832275390625,294.1499938964844,292.04998779296875,291.723388671875,294.1011962890625,292.04998779296875,287.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035229545086,1.7969785659488483e-08,0.0011035050265491,-0.0460911132395267,0.0,0.0,0.0,-0.0137211894616484,60.0,8.7145357131958,-0.0,-8.302760079459406e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13165283203125,0.0,0.0,0.0001035973982652,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,0.0001090930454665,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,8.057574450504035e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,0.0001090930745704,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,0.0005174889229238,286.22271728515625,294.1499938964844,292.04998779296875,291.723388671875,294.0813293457031,292.04998779296875,287.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038198135793,1.8004516988412433e-08,0.0011038017692044,-0.0461818352341651,0.0,0.0,0.0,-0.0137384058907628,60.0,8.711149215698242,-0.0,-8.307229393267337e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,0.0001036240209941,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,0.0001091210797312,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,8.059645188041031e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,0.000109121108835,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,0.0005176219274289,286.2270812988281,294.1499938964844,292.04998779296875,291.723388671875,294.0616149902344,292.04998779296875,287.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041032848879,1.8037683346960875e-08,0.001104085240513,-0.0462684743106365,0.0,0.0,0.0,-0.0137548465281724,60.0,8.707694053649902,-0.0,-8.311498334023781e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,0.0001036734902299,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,0.0001091731755877,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,8.063492714427412e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,0.0001091732046916,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,0.0005178690771572,286.23583984375,294.1499938964844,292.04998779296875,291.723388671875,294.02264404296875,292.04998779296875,287.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046307627111,1.8099321152931225e-08,0.0011046126019209,-0.0464294850826263,0.0,0.0,0.0,-0.0137854050844907,60.0,8.700563430786133,-0.0,-8.319435806924957e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,0.0001036734902299,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,0.0001091731755877,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,8.063492714427412e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,0.0001091732046916,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,0.0005178690771572,286.23583984375,294.1499938964844,292.04998779296875,291.723388671875,294.02264404296875,292.04998779296875,287.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046307627111,1.8099321152931225e-08,0.0011046126019209,-0.0464294850826263,0.0,0.0,0.0,-0.0137854050844907,60.0,8.700563430786133,-0.0,-8.319435806924957e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15020751953125,0.0,0.0,0.0001037141410051,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,0.0001092159873223,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499938964844,0.0,0.0,8.066654845606536e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,0.0001092160091502,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,0.0005180721636861,286.2445983886719,294.1499938964844,292.04998779296875,291.723388671875,293.9844665527344,292.04998779296875,287.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050638277083,1.8149966862779365e-08,0.0011050456669181,-0.046561773866415,0.0,0.0,0.0,-0.0138105116784572,60.0,8.692890167236328,-0.0,-8.325960720867442e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15020751953125,0.0,0.0,0.0001037141410051,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,0.0001092159873223,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499938964844,0.0,0.0,8.066654845606536e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,0.0001092160091502,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1538391113281,0.0,0.0,0.0005180721636861,286.2445983886719,294.1499938964844,292.04998779296875,291.723388671875,293.9844665527344,292.04998779296875,287.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050638277083,1.8149966862779365e-08,0.0011050456669181,-0.046561773866415,0.0,0.0,0.0,-0.0138105116784572,60.0,8.692890167236328,-0.0,-8.325960720867442e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576538085937,0.0,0.0,0.0001037456459016,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,0.0001092491584131,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,8.069105388130993e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0001092491875169,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,0.0005182295572012,286.2533569335937,294.1499938964844,292.04998779296875,291.723388671875,293.94696044921875,292.04998779296875,287.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053994530811,1.818921724350276e-08,0.0011053812922909,-0.0466642975807189,0.0,0.0,0.0,-0.0138299698010087,60.0,8.684638977050781,-0.0,-8.33101907460332e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576538085937,0.0,0.0,0.0001037456459016,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,0.0001092491584131,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.157470703125,0.0,0.0,8.069105388130993e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0001092491875169,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,0.0005182295572012,286.2533569335937,294.1499938964844,292.04998779296875,291.723388671875,293.94696044921875,292.04998779296875,287.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053994530811,1.818921724350276e-08,0.0011053812922909,-0.0466642975807189,0.0,0.0,0.0,-0.0138299698010087,60.0,8.684638977050781,-0.0,-8.33101907460332e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,0.0001037657566484,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,0.0001092703387257,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,8.07066899142228e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0001092703605536,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,0.000518330023624,286.2621459960937,294.1499938964844,292.04998779296875,291.723388671875,293.91021728515625,292.04998779296875,287.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056136572733,1.8214263874938297e-08,0.0011055954964831,-0.0467297248542308,0.0,0.0,0.0,-0.013842387124896,60.0,8.67565631866455,-0.0,-8.334247780794612e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,0.0001037657566484,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,0.0001092703387257,299.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,8.07066899142228e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0001092703605536,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,0.000518330023624,286.2621459960937,294.1499938964844,292.04998779296875,291.723388671875,293.91021728515625,292.04998779296875,287.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056136572733,1.8214263874938297e-08,0.0011055954964831,-0.0467297248542308,0.0,0.0,0.0,-0.013842387124896,60.0,8.67565631866455,-0.0,-8.334247780794612e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.000103769612906,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.0001092743987101,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,8.070969488471746e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,0.0001092744278139,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,0.0005183492903597,286.2665100097656,294.1499938964844,292.04998779296875,291.723388671875,293.8921813964844,292.04998779296875,287.23541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056546354666,1.821906892018888e-08,0.0011056364746764,-0.0467422753572464,0.0,0.0,0.0,-0.0138447685167193,60.0,8.670757293701172,-0.0,-8.33486666351746e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726379394531,0.0,0.0,0.0001037708861986,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722412109375,0.0,0.0,0.0001092757374863,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,8.0710684414953e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,0.0001092757665901,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,0.0005183556932024,286.2709045410156,294.1499938964844,292.04998779296875,291.723388671875,293.8742980957031,292.04998779296875,287.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056675575673,1.822064987777594e-08,0.0011056493967771,-0.0467464067041873,0.0,0.0,0.0,-0.0138455489650368,60.0,8.665669441223145,-0.0,-8.335070589282625e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,0.0001037687834468,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,0.0001092735255951,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,8.07090473244898e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,0.000109273547423,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,0.0005183451576158,286.27545166015625,294.1499938964844,292.04998779296875,291.723388671875,293.8558959960937,292.04998779296875,287.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056449729949,1.8218024422367307e-08,0.0011056268122047,-0.0467395447194576,0.0,0.0,0.0,-0.0138442469760775,60.0,8.660149574279785,-0.0,-8.334732370940402e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,0.0001037657857523,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,0.0001092703678295,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,8.070671174209565e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,0.0001092703896574,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,0.0005183301982469,286.2796630859375,294.1499938964844,292.04998779296875,291.723388671875,293.83892822265625,292.04998779296875,287.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056140065193,1.8214285191220373e-08,0.0011055957293137,-0.0467297807335853,0.0,0.0,0.0,-0.0138423983007669,60.0,8.655003547668457,-0.0,-8.334250622965558e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,0.0001037421970977,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,0.0001092455204343,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,8.068836177699268e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,0.0001092455495381,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,0.0005182123859412,286.2884216308594,294.1499938964844,292.04998779296875,291.723388671875,293.8042907714844,292.04998779296875,287.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053625494241,1.8184882932814617e-08,0.0011053443886339,-0.0466529801487922,0.0,0.0,0.0,-0.0138278221711516,60.0,8.643136024475098,-0.0,-8.330460588013011e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876525878906,0.0,0.0,0.0001037421970977,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,0.0001092455204343,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,8.068836177699268e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,0.0001092455495381,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,0.0005182123859412,286.2884216308594,294.1499938964844,292.04998779296875,291.723388671875,293.8042907714844,292.04998779296875,287.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053625494241,1.8184882932814617e-08,0.0011053443886339,-0.0466529801487922,0.0,0.0,0.0,-0.0138278221711516,60.0,8.643136024475098,-0.0,-8.330460588013011e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,0.0001037004476529,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19482421875,0.0,0.0,0.0001092015663743,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19500732421875,0.0,0.0,8.065589645411819e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0001092015882022,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,0.0005180038860999,286.2971496582031,294.1499938964844,292.04998779296875,291.723388671875,293.77032470703125,292.04998779296875,287.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049178428947,1.8132864099129623e-08,0.0011048996821045,-0.0465171039104461,0.0,0.0,0.0,-0.0138020347803831,60.0,8.630026817321777,-0.0,-8.323756617301117e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,0.0001037004476529,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19482421875,0.0,0.0,0.0001092015663743,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19500732421875,0.0,0.0,8.065589645411819e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0001092015882022,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19854736328125,0.0,0.0,0.0005180038860999,286.2971496582031,294.1499938964844,292.04998779296875,291.723388671875,293.77032470703125,292.04998779296875,287.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049178428947,1.8132864099129623e-08,0.0011048996821045,-0.0465171039104461,0.0,0.0,0.0,-0.0138020347803831,60.0,8.630026817321777,-0.0,-8.323756617301117e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,0.0001036390021909,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0001091368612833,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,8.060810796450824e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,0.0001091368831112,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,0.0005176969571039,286.3058776855469,294.1499938964844,292.04998779296875,291.723388671875,293.737060546875,292.04998779296875,287.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042631231248,1.8056294237567272e-08,0.0011042450787499,-0.0463170893490314,0.0,0.0,0.0,-0.0137640768662095,60.0,8.615565299987793,-0.0,-8.3138949946715e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
