time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981640,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,0.0001036390021909,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0001091368612833,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,8.060810796450824e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,0.0001091368831112,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,0.0005176969571039,286.3058776855469,294.1499938964844,292.04998779296875,291.723388671875,293.737060546875,292.04998779296875,287.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042631231248,1.8056294237567272e-08,0.0011042450787499,-0.0463170893490314,0.0,0.0,0.0,-0.0137640768662095,60.0,8.615565299987793,-0.0,-8.3138949946715e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,0.0001035975947161,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,0.0001090932564693,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063293457031,0.0,0.0,8.057589730015025e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,0.0001090932782972,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098083496094,0.0,0.0,0.0005174901452846,286.31024169921875,294.1499938964844,292.04998779296875,291.723388671875,293.72076416015625,292.04998779296875,287.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038216762244,1.8004694624096373e-08,0.0011038037482649,-0.0461823008954525,0.0,0.0,0.0,-0.0137384952977299,60.0,8.607599258422852,-0.0,-8.30725213063488e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,0.0001035529494401,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099304199219,0.0,0.0,0.0001090462392312,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,8.054117643041536e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095031738281,0.0,0.0,0.0001090462610591,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21356201171875,0.0,0.0,0.000517267093528,286.3146057128906,294.1499938964844,292.04998779296875,291.723388671875,293.70458984375,292.04998779296875,287.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033448390662,1.7949057351529518e-08,0.0011033269111067,-0.0460369661450386,0.0,0.0,0.0,-0.0137109095230698,60.0,8.599382400512695,-0.0,-8.30009270202936e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,0.0001034499364322,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21746826171875,0.0,0.0,0.0001089377692551,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176513671875,0.0,0.0,8.046105358516797e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,0.000108937791083,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.0,0.0005167525960132,286.32330322265625,294.1499938964844,292.04998779296875,291.723388671875,293.672607421875,292.04998779296875,287.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022486723959,1.7820701359028135e-08,0.0011022308608517,-0.045701652765274,0.0,0.0,0.0,-0.0136472843587398,60.0,8.582050323486328,-0.0,-8.28358750482039e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,0.0001034499364322,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21746826171875,0.0,0.0,0.0001089377692551,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176513671875,0.0,0.0,8.046105358516797e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,0.000108937791083,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.0,0.0005167525960132,286.32330322265625,294.1499938964844,292.04998779296875,291.723388671875,293.672607421875,292.04998779296875,287.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022486723959,1.7820701359028135e-08,0.0011022308608517,-0.045701652765274,0.0,0.0,0.0,-0.0136472843587398,60.0,8.582050323486328,-0.0,-8.28358750482039e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253723144531,0.0,0.0,0.0001033184162224,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250366210937,0.0,0.0,0.0001087992641259,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252197265625,0.0,0.0,8.035876089707017e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,0.0001087992932298,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2285461425781,0.0,0.0,0.0005160956061445,286.3320007324219,294.1499938964844,292.04998779296875,291.723388671875,293.641357421875,292.04998779296875,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008472647517,1.7656816453381907e-08,0.0011008295696228,-0.0452735051512718,0.0,0.0,0.0,-0.0135660404339432,60.0,8.562797546386719,-0.0,-8.26253696573076e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253723144531,0.0,0.0,0.0001033184162224,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250366210937,0.0,0.0,0.0001087992641259,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252197265625,0.0,0.0,8.035876089707017e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,0.0001087992932298,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2285461425781,0.0,0.0,0.0005160956061445,286.3320007324219,294.1499938964844,292.04998779296875,291.723388671875,293.641357421875,292.04998779296875,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008472647517,1.7656816453381907e-08,0.0011008295696228,-0.0452735051512718,0.0,0.0,0.0,-0.0135660404339432,60.0,8.562797546386719,-0.0,-8.26253696573076e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,0.0001031390056596,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,0.0001086103366105,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327575683594,0.0,0.0,8.021921530598775e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,0.0001086103584384,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,0.000515199440997,286.3406677246094,294.1499938964844,292.04998779296875,291.723388671875,293.6107482910156,292.04998779296875,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989357251673,1.7433253063359192e-08,0.0010989182628691,-0.0446894168853759,0.0,0.0,0.0,-0.0134552121162414,60.0,8.540782928466797,-0.0,-8.23386514525737e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23291015625,0.0,0.0,0.0001031390056596,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,0.0001086103366105,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327575683594,0.0,0.0,8.021921530598775e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,0.0001086103584384,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,0.000515199440997,286.3406677246094,294.1499938964844,292.04998779296875,291.723388671875,293.6107482910156,292.04998779296875,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989357251673,1.7433253063359192e-08,0.0010989182628691,-0.0446894168853759,0.0,0.0,0.0,-0.0134552121162414,60.0,8.540782928466797,-0.0,-8.23386514525737e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,0.0001028992337523,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.0001083578463294,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,8.003273251233622e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,0.0001083578681573,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,0.0005140017601661,286.34930419921875,294.1499938964844,292.04998779296875,291.723388671875,293.5807800292969,292.04998779296875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963812237605,1.7134494711967818e-08,0.0010963641107082,-0.0439087934792041,0.0,0.0,0.0,-0.0133071076124906,60.0,8.515223503112793,-0.0,-8.195625866846967e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,0.0001028992337523,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.0001083578463294,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,8.003273251233622e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,0.0001083578681573,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,0.0005140017601661,286.34930419921875,294.1499938964844,292.04998779296875,291.723388671875,293.5807800292969,292.04998779296875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963812237605,1.7134494711967818e-08,0.0010963641107082,-0.0439087934792041,0.0,0.0,0.0,-0.0133071076124906,60.0,8.515223503112793,-0.0,-8.195625866846967e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,0.0001027445759973,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0001081949812942,299.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,7.991243910510093e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2434997558594,0.0,0.0,0.000108195003122,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,0.0005132292280904,286.3536071777344,294.1499938964844,292.04998779296875,291.723388671875,293.566162109375,292.04998779296875,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947334812954,1.6941784863888646e-08,0.0010947164846584,-0.0434052236378192,0.0,0.0,0.0,-0.0132115744054317,60.0,8.500077247619629,-0.0,-8.171008403223824e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,0.0001025853707687,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,0.0001080273359548,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478332519531,0.0,0.0,7.978861685842276e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24725341796875,0.0,0.0,0.0001080273577827,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25103759765625,0.0,0.0,0.000512433995027,286.35791015625,294.1499938964844,292.04998779296875,291.723388671875,293.551513671875,292.04998779296875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930382413789,1.67434137665623e-08,0.0010930214775726,-0.0428868234157562,0.0,0.0,0.0,-0.0131132388487458,60.0,8.484758377075195,-0.0,-8.14570526586067e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,0.0001023742297547,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521667480469,0.0,0.0,0.000107804997242,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,7.962439849507064e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,0.0001078050190699,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,0.0005113792722113,286.363037109375,294.1499938964844,292.04998779296875,291.723388671875,293.5342102050781,292.04998779296875,287.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907897958531,1.6480329989576603e-08,0.0010907733812928,-0.04219925776124,0.0,0.0,0.0,-0.0129828238859772,60.0,8.464926719665527,-0.0,-8.112208860211467e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,0.0001022161377477,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,0.0001076385160558,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,7.950143481139094e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.0001076385378837,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,0.0005105895688757,286.366455078125,294.1499938964844,292.04998779296875,291.723388671875,293.5228881835937,292.04998779296875,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891056153923,1.6283342674228152e-08,0.0010890893172472,-0.041684404015541,0.0,0.0,0.0,-0.0128851719200611,60.0,8.45028305053711,-0.0,-8.08717288691696e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,0.0001017911490635,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,0.0001071909791789,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,7.917088805697858e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.0001071910010068,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.0,0.0005084667354822,286.3749694824219,294.1499938964844,292.04998779296875,291.723388671875,293.49493408203125,292.04998779296875,287.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845779906958,1.575380181861874e-08,0.0010845622746273,-0.0403001941740512,0.0,0.0,0.0,-0.0126226600259542,60.0,8.411653518676758,-0.0,-8.020062836067154e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,0.0001017911490635,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,0.0001071909791789,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,7.917088805697858e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.0001071910010068,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.0,0.0005084667354822,286.3749694824219,294.1499938964844,292.04998779296875,291.723388671875,293.49493408203125,292.04998779296875,287.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010845779906958,1.575380181861874e-08,0.0010845622746273,-0.0403001941740512,0.0,0.0,0.0,-0.0126226600259542,60.0,8.411653518676758,-0.0,-8.020062836067154e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,0.0001013130095088,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,0.0001066874756361,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,7.879899931140244e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,0.000106687497464,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,0.0005060783005319,286.3834533691406,294.1499938964844,292.04998779296875,291.723388671875,293.4676513671875,292.04998779296875,287.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794836562126,1.5158033050965972e-08,0.0010794685222208,-0.0387426018714904,0.0,0.0,0.0,-0.0123273152858018,60.0,8.36906623840332,-0.0,-7.944894520051093e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,0.0001013130095088,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,0.0001066874756361,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,7.879899931140244e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,0.000106687497464,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,0.0005060783005319,286.3834533691406,294.1499938964844,292.04998779296875,291.723388671875,293.4676513671875,292.04998779296875,287.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794836562126,1.5158033050965972e-08,0.0010794685222208,-0.0387426018714904,0.0,0.0,0.0,-0.0123273152858018,60.0,8.36906623840332,-0.0,-7.944894520051093e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,0.0001007887985906,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,0.0001061354560079,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,7.839128375053406e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,0.0001061354778357,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,0.0005034597706981,286.391845703125,294.1499938964844,292.04998779296875,291.723388671875,293.4410400390625,292.04998779296875,287.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738983983173,1.4504870193832176e-08,0.0010738838464021,-0.0370346345007419,0.0,0.0,0.0,-0.0120035167783498,60.0,8.322883605957031,-0.0,-7.862890072374287e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,0.0001007887985906,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,0.0001061354560079,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,7.839128375053406e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,0.0001061354778357,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,0.0005034597706981,286.391845703125,294.1499938964844,292.04998779296875,291.723388671875,293.4410400390625,292.04998779296875,287.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738983983173,1.4504870193832176e-08,0.0010738838464021,-0.0370346345007419,0.0,0.0,0.0,-0.0120035167783498,60.0,8.322883605957031,-0.0,-7.862890072374287e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,0.0001005251324386,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,0.0001058578054653,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814025878906,0.0,0.0,7.81862108851783e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,0.0001058578272932,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,0.0005021427641622,286.39605712890625,294.1499938964844,292.04998779296875,291.723388671875,293.4278564453125,292.04998779296875,287.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071085454896,1.4176344542704557e-08,0.0010710712522268,-0.0361754521727561,0.0,0.0,0.0,-0.0118406349793076,60.0,8.29927921295166,-0.0,-7.821805070307165e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,0.0001002410645014,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,0.0001055586690199,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,7.7965269156266e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,0.0001055586835718,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,0.0005007237778045,286.4002380371094,294.1499938964844,292.04998779296875,291.723388671875,293.414794921875,292.04998779296875,287.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680598206818,1.3822401889740377e-08,0.0010680459672585,-0.0352496989071369,0.0,0.0,0.0,-0.0116651766002178,60.0,8.27483081817627,-0.0,-7.77766047121986e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,9.96524395304732e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0001049388156388,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,7.750744407530874e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,0.0001049388301908,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,0.0004977834760211,286.4085693359375,294.1499938964844,292.04998779296875,291.723388671875,293.3890991210937,292.04998779296875,287.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061787828803,1.30889841187809e-08,0.0010617746738716,-0.0333311408758163,0.0,0.0,0.0,-0.0113015910610556,60.0,8.223648071289062,-0.0,-7.686585234978338e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,9.96524395304732e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0001049388156388,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,7.750744407530874e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,0.0001049388301908,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,0.0004977834760211,286.4085693359375,294.1499938964844,292.04998779296875,291.723388671875,293.3890991210937,292.04998779296875,287.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061787828803,1.30889841187809e-08,0.0010617746738716,-0.0333311408758163,0.0,0.0,0.0,-0.0113015910610556,60.0,8.223648071289062,-0.0,-7.686585234978338e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,9.904716716846453e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,0.0001043014344759,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,7.703667506575584e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,0.0001043014490278,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,0.0004947600536979,286.4168395996094,294.1499938964844,292.04998779296875,291.723388671875,293.3640441894531,292.04998779296875,287.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553386528044,1.2334836263505622e-08,0.0010553263127803,-0.0313579738140106,0.0,0.0,0.0,-0.0109277293086051,60.0,8.170105934143066,-0.0,-7.593494188995464e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,9.904716716846453e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,0.0001043014344759,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,7.703667506575584e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,0.0001043014490278,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,0.0004947600536979,286.4168395996094,294.1499938964844,292.04998779296875,291.723388671875,293.3640441894531,292.04998779296875,287.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553386528044,1.2334836263505622e-08,0.0010553263127803,-0.0313579738140106,0.0,0.0,0.0,-0.0109277293086051,60.0,8.170105934143066,-0.0,-7.593494188995464e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,9.843551379162818e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,0.0001036573303281,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,7.656094385311007e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,0.000103657352156,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,0.0004917047335766,286.425048828125,294.1499938964844,292.04998779296875,291.723388671875,293.33966064453125,292.04998779296875,287.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488216066733,1.1572741875909289e-08,0.0010488099651411,-0.0293636489659547,0.0,0.0,0.0,-0.0105499271303415,60.0,8.115386009216309,-0.0,-7.499998133653207e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,9.843551379162818e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,0.0001036573303281,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,7.656094385311007e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,0.000103657352156,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,0.0004917047335766,286.425048828125,294.1499938964844,292.04998779296875,291.723388671875,293.33966064453125,292.04998779296875,287.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488216066733,1.1572741875909289e-08,0.0010488099651411,-0.0293636489659547,0.0,0.0,0.0,-0.0105499271303415,60.0,8.115386009216309,-0.0,-7.499998133653207e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,9.782693086890504e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,0.0001030164639814,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,7.608760643051937e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,0.0001030164858093,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,0.00048866472207,286.43316650390625,294.1499938964844,292.04998779296875,291.723388671875,293.31591796875,292.04998779296875,287.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423371568322,1.0814484419086057e-08,0.0010423263302072,-0.0273790247738361,0.0,0.0,0.0,-0.0101740276440978,60.0,8.060237884521484,-0.0,-7.407546576132519e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,9.782693086890504e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141784667969,0.0,0.0,0.0001030164639814,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,7.608760643051937e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,0.0001030164858093,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,0.00048866472207,286.43316650390625,294.1499938964844,292.04998779296875,291.723388671875,293.31591796875,292.04998779296875,287.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423371568322,1.0814484419086057e-08,0.0010423263302072,-0.0273790247738361,0.0,0.0,0.0,-0.0101740276440978,60.0,8.060237884521484,-0.0,-7.407546576132519e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,9.752631740411744e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178100585937,0.0,0.0,0.0001026999088935,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31793212890625,0.0,0.0,7.585379353258759e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,0.0001026999234454,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207702636719,0.0,0.0,0.0004871631390415,286.4372253417969,294.1499938964844,292.04998779296875,291.723388671875,293.3042297363281,292.04998779296875,287.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391341056674,1.0439936914963256e-08,0.0010391236282885,-0.0263985842466354,0.0,0.0,0.0,-0.0099883489310741,60.0,8.032719612121582,-0.0,-7.362091025697738e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,9.722934919409454e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213806152344,0.0,0.0,0.0001023871882352,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.321533203125,0.0,0.0,7.562281825812533e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.321044921875,0.0,0.0,0.0001023872027872,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,0.0004856797168031,286.4412536621094,294.1499938964844,292.04998779296875,291.723388671875,293.292724609375,292.04998779296875,287.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359699372202,1.0069935996170898e-08,0.0010359598090872,-0.0254299715161323,0.0,0.0,0.0,-0.0098049230873584,60.0,8.005328178405762,-0.0,-7.317323991173907e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,9.68330932664685e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,0.0001019699047901,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.326416015625,0.0,0.0,7.531462324550375e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,0.000101969926618,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,0.0004837003652937,286.4467163085937,294.1499938964844,292.04998779296875,291.723388671875,293.2772827148437,292.04998779296875,287.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317477863281,9.576226922547448e-09,0.0010317381238564,-0.0241373963654041,0.0,0.0,0.0,-0.0095601705834269,60.0,7.968413352966309,-0.0,-7.257801826199285e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,9.664988465374336e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,0.000101776982774,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,7.517212361562997e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282470703125,0.0,0.0,0.0001017769973259,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315124511719,0.0,0.0,0.000482785195345,286.44927978515625,294.1499938964844,292.04998779296875,291.723388671875,293.27008056640625,292.04998779296875,287.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297956177964,9.347962404149255e-09,0.0010297863045707,-0.0235397387295961,0.0,0.0,0.0,-0.0094470102339982,60.0,7.951190948486328,-0.0,-7.23036421845791e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,9.609417611500248e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,0.000101191792055,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,7.473990262951702e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,0.0001011918066069,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,0.0004800093302037,286.4572448730469,294.1499938964844,292.04998779296875,291.723388671875,293.2480163574219,292.04998779296875,287.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238745016977,8.655590910677802e-09,0.0010238657705485,-0.0217267777770757,0.0,0.0,0.0,-0.0091037712991237,60.0,7.898350238800049,-0.0,-7.147457381506683e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,9.609417611500248e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,0.000101191792055,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,7.473990262951702e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,0.0001011918066069,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,0.0004800093302037,286.4572448730469,294.1499938964844,292.04998779296875,291.723388671875,293.2480163574219,292.04998779296875,287.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238745016977,8.655590910677802e-09,0.0010238657705485,-0.0217267777770757,0.0,0.0,0.0,-0.0091037712991237,60.0,7.898350238800049,-0.0,-7.147457381506683e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,9.55663199420087e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427734375,0.0,0.0,0.0001006359379971,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,7.432935672113672e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,0.000100635952549,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,0.0004773726104758,286.46514892578125,294.1499938964844,292.04998779296875,291.723388671875,293.2265014648437,292.04998779296875,287.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182501282542,7.997932094383486e-09,0.001018242095597,-0.0200045146048069,0.0,0.0,0.0,-0.0087777413427829,60.0,7.8471760749816895,-0.0,-7.069149887684034e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,9.55663199420087e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427734375,0.0,0.0,0.0001006359379971,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,7.432935672113672e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,0.000100635952549,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,0.0004773726104758,286.46514892578125,294.1499938964844,292.04998779296875,291.723388671875,293.2265014648437,292.04998779296875,287.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182501282542,7.997932094383486e-09,0.001018242095597,-0.0200045146048069,0.0,0.0,0.0,-0.0087777413427829,60.0,7.8471760749816895,-0.0,-7.069149887684034e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
