time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983980,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,9.50705652940087e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,0.0001001138880383,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,7.394376734737307e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495178222656,0.0,0.0,0.0001001139025902,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,0.0004748962528537,286.4729919433594,294.1499938964844,292.04998779296875,291.723388671875,293.2055053710937,292.04998779296875,287.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129678994417,7.380273281398786e-09,0.0010129604488611,-0.0183868426829576,0.0,0.0,0.0,-0.0084715411067008,60.0,7.797971725463867,-0.0,-6.995997381409327e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,9.50705652940087e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,0.0001001138880383,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,7.394376734737307e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495178222656,0.0,0.0,0.0001001139025902,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,0.0004748962528537,286.4729919433594,294.1499938964844,292.04998779296875,291.723388671875,293.2055053710937,292.04998779296875,287.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129678994417,7.380273281398786e-09,0.0010129604488611,-0.0183868426829576,0.0,0.0,0.0,-0.0084715411067008,60.0,7.797971725463867,-0.0,-6.995997381409327e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,9.483622125117108e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,9.986710938392208e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,7.376149733318016e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,9.98671239358373e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0004737256385851,286.4768981933594,294.1499938964844,292.04998779296875,291.723388671875,293.1952514648437,292.04998779296875,287.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104717221111,7.088302389490764e-09,0.0010104646207764,-0.0176221076399087,0.0,0.0,0.0,-0.0083268024027347,60.0,7.774338245391846,-0.0,-6.961550269579675e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,9.461258741794154e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568725585937,0.0,0.0,9.96316084638238e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,7.358755829045549e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565368652344,0.0,0.0,9.963162301573902e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,0.0004726085462607,286.4808044433594,294.1499938964844,292.04998779296875,291.723388671875,293.1850891113281,292.04998779296875,287.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080891661345,6.8096746019818966e-09,0.0010080824140459,-0.0168922934681177,0.0,0.0,0.0,-0.0081886760890483,60.0,7.751339912414551,-0.0,-6.928755880153403e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,9.41882681217976e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,9.918478463077918e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,7.325753540499136e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.363525390625,0.0,0.0,9.91847991826944e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,0.0004704890016,286.488525390625,294.1499938964844,292.04998779296875,291.723388671875,293.16510009765625,292.04998779296875,287.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035670129582,6.2810237011490244e-09,0.0010035607265308,-0.0155075211077928,0.0,0.0,0.0,-0.0079265953972935,60.0,7.706989288330078,-0.0,-6.866747526146355e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,9.41882681217976e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,9.918478463077918e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,7.325753540499136e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.363525390625,0.0,0.0,9.91847991826944e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,0.0004704890016,286.488525390625,294.1499938964844,292.04998779296875,291.723388671875,293.16510009765625,292.04998779296875,287.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035670129582,6.2810237011490244e-09,0.0010035607265308,-0.0155075211077928,0.0,0.0,0.0,-0.0079265953972935,60.0,7.706989288330078,-0.0,-6.866747526146355e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37109375,0.0,0.0,9.38001976464875e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,9.877612319542096e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709411621094,0.0,0.0,7.295570685528219e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,9.87761450232938e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37353515625,0.0,0.0,0.0004685505409725,286.4962463378906,294.1499938964844,292.04998779296875,291.723388671875,293.14556884765625,292.04998779296875,287.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994321735575,5.797532232065805e-09,0.0009994263527914,-0.0142409624531865,0.0,0.0,0.0,-0.007686907891184,60.0,7.665168762207031,-0.0,-6.810279984392764e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37109375,0.0,0.0,9.38001976464875e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,9.877612319542096e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709411621094,0.0,0.0,7.295570685528219e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,9.87761450232938e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37353515625,0.0,0.0,0.0004685505409725,286.4962463378906,294.1499938964844,292.04998779296875,291.723388671875,293.14556884765625,292.04998779296875,287.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994321735575,5.797532232065805e-09,0.0009994263527914,-0.0142409624531865,0.0,0.0,0.0,-0.007686907891184,60.0,7.665168762207031,-0.0,-6.810279984392764e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,9.344991849502549e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37774658203125,0.0,0.0,9.840726124821232e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,7.26832658983767e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37744140625,0.0,0.0,9.840728307608516e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,0.0004668008186854,286.50390625,294.1499938964844,292.04998779296875,291.723388671875,293.12652587890625,292.04998779296875,287.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956998983398,5.361123545100099e-09,0.000995694543235,-0.0130976848304271,0.0,0.0,0.0,-0.007470560260117,60.0,7.626039028167725,-0.0,-6.759510995379969e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,9.344991849502549e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37774658203125,0.0,0.0,9.840726124821232e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,7.26832658983767e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37744140625,0.0,0.0,9.840728307608516e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,0.0004668008186854,286.50390625,294.1499938964844,292.04998779296875,291.723388671875,293.12652587890625,292.04998779296875,287.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956998983398,5.361123545100099e-09,0.000995694543235,-0.0130976848304271,0.0,0.0,0.0,-0.007470560260117,60.0,7.626039028167725,-0.0,-6.759510995379969e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,9.313755435869098e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846435546875,0.0,0.0,9.807832248043268e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,7.24403143976815e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38433837890625,0.0,0.0,9.807834430830552e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,0.0004652405041269,286.5115051269531,294.1499938964844,292.04998779296875,291.723388671875,293.10791015625,292.04998779296875,287.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992371700704,4.971951739207725e-09,0.0009923666948452,-0.0120781129226088,0.0,0.0,0.0,-0.00727763120085,60.0,7.589684009552002,-0.0,-6.714397926543826e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,9.313755435869098e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846435546875,0.0,0.0,9.807832248043268e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,7.24403143976815e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38433837890625,0.0,0.0,9.807834430830552e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,0.0004652405041269,286.5115051269531,294.1499938964844,292.04998779296875,291.723388671875,293.10791015625,292.04998779296875,287.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992371700704,4.971951739207725e-09,0.0009923666948452,-0.0120781129226088,0.0,0.0,0.0,-0.00727763120085,60.0,7.589684009552002,-0.0,-6.714397926543826e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,9.29836169234477e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880920410156,0.0,0.0,9.79162214207463e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38824462890625,0.0,0.0,7.23205812391825e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,9.791623597266153e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907470703125,0.0,0.0,0.0004644715518224,286.51531982421875,294.1499938964844,292.04998779296875,291.723388671875,293.0986633300781,292.04998779296875,287.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907318744808,4.780166484863457e-09,0.0009907271014526,-0.0115756494924426,0.0,0.0,0.0,-0.0071825566701591,60.0,7.571763515472412,-0.0,-6.692221177218016e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,9.28506997297518e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,9.777625382412224e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,7.221720443340018e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912353515625,0.0,0.0,9.777626837603748e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,0.0004638076352421,286.51910400390625,294.1499938964844,292.04998779296875,291.723388671875,293.08953857421875,292.04998779296875,287.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989316496998,4.614571835759307e-09,0.0009893118403851,-0.0111417956650257,0.0,0.0,0.0,-0.0071004680357873,60.0,7.554903507232666,-0.0,-6.673102603826919e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,9.26626453292556e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,9.757822408573702e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,7.207093585748225e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.396484375,0.0,0.0,9.757823863765223e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,0.0004628682509064,286.5248718261719,294.1499938964844,292.04998779296875,291.723388671875,293.0757751464844,292.04998779296875,287.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873108938336,4.380275253623722e-09,0.0009873064700514,-0.0105279376730322,0.0,0.0,0.0,-0.0069843074306845,60.0,7.530435085296631,-0.0,-6.646098427154358e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,9.26185239222832e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984069824219,0.0,0.0,9.753175982041284e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,7.203662244137377e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,9.753177437232809e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,0.0004626478475984,286.52667236328125,294.1499938964844,292.04998779296875,291.723388671875,293.0716552734375,292.04998779296875,287.42926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868408087641,4.325306335317691e-09,0.0009868365013971,-0.0103839179500937,0.0,0.0,0.0,-0.0069570573978126,60.0,7.524028301239014,-0.0,-6.639771044092413e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405517578125,0.0,0.0,9.24241976463236e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,9.732713078847156e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053955078125,0.0,0.0,7.188548624981195e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,9.732714534038678e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.000461677176645,286.5341796875,294.1499938964844,292.04998779296875,291.723388671875,293.0542907714844,292.04998779296875,287.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847704786807,4.083206661675831e-09,0.0009847664041444,-0.0097495978698134,0.0,0.0,0.0,-0.0068370387889444,60.0,7.496510028839111,-0.0,-6.611938374589954e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405517578125,0.0,0.0,9.24241976463236e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,9.732713078847156e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053955078125,0.0,0.0,7.188548624981195e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,9.732714534038678e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.000461677176645,286.5341796875,294.1499938964844,292.04998779296875,291.723388671875,293.0542907714844,292.04998779296875,287.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847704786807,4.083206661675831e-09,0.0009847664041444,-0.0097495978698134,0.0,0.0,0.0,-0.0068370387889444,60.0,7.496510028839111,-0.0,-6.611938374589954e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,9.223622328136116e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,9.712918108562008e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,7.173927588155493e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,9.71291956375353e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146728515625,0.0,0.0,0.000460738199763,286.5417175292969,294.1499938964844,292.04998779296875,291.723388671875,293.03692626953125,292.04998779296875,287.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827672038227,3.849010887790882e-09,0.0009827633621171,-0.0091359773650765,0.0,0.0,0.0,-0.0067209359258413,60.0,7.469147205352783,-0.0,-6.585070622122657e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,9.223622328136116e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,9.712918108562008e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,7.173927588155493e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,9.71291956375353e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146728515625,0.0,0.0,0.000460738199763,286.5417175292969,294.1499938964844,292.04998779296875,291.723388671875,293.03692626953125,292.04998779296875,287.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827672038227,3.849010887790882e-09,0.0009827633621171,-0.0091359773650765,0.0,0.0,0.0,-0.0067209359258413,60.0,7.469147205352783,-0.0,-6.585070622122657e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192199707031,0.0,0.0,9.210798452841118e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,9.699414658825845e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,7.16395370545797e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,9.699416114017367e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,0.0004600976535584,286.5491943359375,294.1499938964844,292.04998779296875,291.723388671875,293.0199890136719,292.04998779296875,287.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814009536057,3.6892495725027175e-09,0.0009813972283154,-0.0087173767387866,0.0,0.0,0.0,-0.0066417348571121,60.0,7.445731163024902,-0.0,-6.566772725591363e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192199707031,0.0,0.0,9.210798452841118e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,9.699414658825845e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,7.16395370545797e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,9.699416114017367e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,0.0004600976535584,286.5491943359375,294.1499938964844,292.04998779296875,291.723388671875,293.0199890136719,292.04998779296875,287.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814009536057,3.6892495725027175e-09,0.0009813972283154,-0.0087173767387866,0.0,0.0,0.0,-0.0066417348571121,60.0,7.445731163024902,-0.0,-6.566772725591363e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,9.205584501614794e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223937988281,0.0,0.0,9.693924221210182e-05,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225158691406,0.0,0.0,7.159898814279586e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,9.693925676401705e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,0.0004598372324835,286.55291748046875,294.1499938964844,292.04998779296875,291.723388671875,293.0115966796875,292.04998779296875,287.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808467002585,3.624293087867159e-09,0.0009808430913835,-0.0085471784695982,0.0,0.0,0.0,-0.0066095399670302,60.0,7.434909343719482,-0.0,-6.559340448575314e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4260559082031,0.0,0.0,9.201317880069836e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258117675781,0.0,0.0,9.689430589787662e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,7.156580250011757e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.425537109375,0.0,0.0,9.689432044979184e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,0.0004596241051331,286.5566711425781,294.1499938964844,292.04998779296875,291.723388671875,293.0032958984375,292.04998779296875,287.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803920984268,3.5711336110466622e-09,0.0009803884895518,-0.0084078907966613,0.0,0.0,0.0,-0.0065831863321363,60.0,7.4248366355896,-0.0,-6.553261755470885e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,9.195985330734402e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,9.683815733296795e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327697753906,0.0,0.0,7.152432954171672e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.432373046875,0.0,0.0,9.68381718848832e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,0.0004593577468767,286.5641174316406,294.1499938964844,292.04998779296875,291.723388671875,292.98699951171875,292.0500793457031,287.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798218961805,3.504699863654536e-09,0.0009798184037208,-0.0082338228821754,0.0,0.0,0.0,-0.0065502421930432,60.0,7.407652854919434,-0.0,-6.545668185253818e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328918457031,0.0,0.0,9.195985330734402e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,9.683815733296795e-05,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327697753906,0.0,0.0,7.152432954171672e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.432373046875,0.0,0.0,9.68381718848832e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,0.0004593577468767,286.5641174316406,294.1499938964844,292.04998779296875,291.723388671875,292.98699951171875,292.0500793457031,287.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798218961805,3.504699863654536e-09,0.0009798184037208,-0.0082338228821754,0.0,0.0,0.0,-0.0065502421930432,60.0,7.407652854919434,-0.0,-6.545668185253818e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397277832031,0.0,0.0,9.19456870178692e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,9.682323434390128e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,7.151330646593124e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.439208984375,0.0,0.0,9.68232488958165e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,0.0004592869954649,286.5715637207031,294.1499938964844,292.04998779296875,291.723388671875,292.97119140625,292.0504150390625,287.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796710219234,3.487049982098256e-09,0.000979667645879,-0.0081875771284103,0.0,0.0,0.0,-0.006541492883116,60.0,7.394678115844727,-0.0,-6.54365166496973e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397277832031,0.0,0.0,9.19456870178692e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,9.682323434390128e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,7.151330646593124e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.439208984375,0.0,0.0,9.68232488958165e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,0.0004592869954649,286.5715637207031,294.1499938964844,292.04998779296875,291.723388671875,292.97119140625,292.0504150390625,287.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796710219234,3.487049982098256e-09,0.000979667645879,-0.0081875771284103,0.0,0.0,0.0,-0.006541492883116,60.0,7.394678115844727,-0.0,-6.54365166496973e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,9.195638995151968e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,9.683450480224565e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,7.152163016144186e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,9.683451935416088e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0004593404300976,286.5789794921875,294.1499938964844,292.0510559082031,291.7244567871094,292.9557189941406,292.051025390625,287.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797852253541,3.500380207910324e-09,0.0009797817328944,-0.0082225045189261,0.0,0.0,0.0,-0.0065481020137667,60.0,7.384648323059082,-0.0,-6.545175068595199e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,9.195638995151968e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,9.683450480224565e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464416503906,0.0,0.0,7.152163016144186e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,9.683451935416088e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0004593404300976,286.5789794921875,294.1499938964844,292.0510559082031,291.7244567871094,292.9557189941406,292.051025390625,287.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797852253541,3.500380207910324e-09,0.0009797817328944,-0.0082225045189261,0.0,0.0,0.0,-0.0065481020137667,60.0,7.384648323059082,-0.0,-6.545175068595199e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,9.198720363201572e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4531555175781,0.0,0.0,9.68669555732049e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532775878906,0.0,0.0,7.154559716582298e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,9.686697012512012e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,0.0004594943893607,286.5863952636719,294.1499938964844,292.05419921875,291.7275695800781,292.94049072265625,292.05194091796875,287.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801135165616,3.538771720101863e-09,0.0009801099076867,-0.0083230985328555,0.0,0.0,0.0,-0.0065671340562403,60.0,7.3779096603393555,-0.0,-6.549561959445782e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,9.198720363201572e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4531555175781,0.0,0.0,9.68669555732049e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532775878906,0.0,0.0,7.154559716582298e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,9.686697012512012e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,0.0004594943893607,286.5863952636719,294.1499938964844,292.05419921875,291.7275695800781,292.94049072265625,292.05194091796875,287.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801135165616,3.538771720101863e-09,0.0009801099076867,-0.0083230985328555,0.0,0.0,0.0,-0.0065671340562403,60.0,7.3779096603393555,-0.0,-6.549561959445782e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,9.200080967275426e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,9.688128193374725e-05,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566955566406,0.0,0.0,7.155618368415162e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.456298828125,0.0,0.0,9.688129648566246e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,0.0004595623468048,286.5901184082031,294.1499938964844,292.0565185546875,291.7298278808594,292.9328308105469,292.0520935058594,287.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802589192986,3.55572216115263e-09,0.0009802553104236,-0.0083675114437937,0.0,0.0,0.0,-0.0065755392424762,60.0,7.373757839202881,-0.0,-6.5514996094862e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.460205078125,0.0,0.0,9.204003436025232e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599914550781,0.0,0.0,9.692258754512296e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,7.158669177442789e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.459716796875,0.0,0.0,9.692260209703818e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623107910156,0.0,0.0,0.0004597583028953,286.59381103515625,294.1499938964844,292.0592956542969,291.73260498046875,292.92559814453125,292.05328369140625,287.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806762682273,3.6045932905182095e-09,0.0009806726593524,-0.0084955636411905,0.0,0.0,0.0,-0.0065997638739645,60.0,7.375263690948486,-0.0,-6.557088028102953e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,9.209669224219395e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,9.698225039755926e-05,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,7.163075497373939e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,9.698226494947448e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4680480957031,0.0,0.0,0.0004600413085427,286.6000671386719,294.1499938964844,292.06500244140625,291.7382507324219,292.9132995605469,292.0547790527344,287.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812796488404,3.675179716111643e-09,0.0009812760399654,-0.0086805131286382,0.0,0.0,0.0,-0.0066347550600767,60.0,7.375587463378906,-0.0,-6.565162635752132e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,9.211277938447893e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,9.699918882688507e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,7.164326962083578e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665832519531,0.0,0.0,9.69992033788003e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,0.0004601216642186,286.6012268066406,294.1499938964844,292.06622314453125,291.7394714355469,292.9110717773437,292.05535888671875,287.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814510121941,3.695219019661522e-09,0.0009814474033191,-0.0087330192327499,0.0,0.0,0.0,-0.0066446894779801,60.0,7.376965045928955,-0.0,-6.567456267703164e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739074707031,0.0,0.0,9.220401261700316e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,9.709526784718037e-05,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,7.171423203544691e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734191894531,0.0,0.0,9.709527512313798e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.0004605774010997,286.608642578125,294.1499938964844,292.0749206542969,291.74810791015625,292.8968811035156,292.05828857421875,287.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982422963716,3.80888520723488e-09,0.0009824191220104,-0.0090308431535959,0.0,0.0,0.0,-0.0067010382190346,60.0,7.3829827308654785,-0.0,-6.580472700079555e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739074707031,0.0,0.0,9.220401261700316e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,9.709526784718037e-05,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,7.171423203544691e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734191894531,0.0,0.0,9.709527512313798e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.0004605774010997,286.608642578125,294.1499938964844,292.0749206542969,291.74810791015625,292.8968811035156,292.05828857421875,287.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982422963716,3.80888520723488e-09,0.0009824191220104,-0.0090308431535959,0.0,0.0,0.0,-0.0067010382190346,60.0,7.3829827308654785,-0.0,-6.580472700079555e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,9.231193689629436e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,9.72089110291563e-05,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,7.179816748248413e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,9.720892558107153e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827880859375,0.0,0.0,0.0004611164913512,286.6160583496094,294.1499938964844,292.0852355957031,291.7583312988281,292.8830871582031,292.06207275390625,287.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835726814344,3.943338544587505e-09,0.0009835687233135,-0.0093831289559602,0.0,0.0,0.0,-0.006767691578716,60.0,7.393056869506836,-0.0,-6.595885793103663e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
