time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986320,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,9.231193689629436e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,9.72089110291563e-05,299.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,7.179816748248413e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,9.720892558107153e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827880859375,0.0,0.0,0.0004611164913512,286.6160583496094,294.1499938964844,292.0852355957031,291.7583312988281,292.8830871582031,292.06207275390625,287.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835726814344,3.943338544587505e-09,0.0009835687233135,-0.0093831289559602,0.0,0.0,0.0,-0.006767691578716,60.0,7.393056869506836,-0.0,-6.595885793103663e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48760986328125,0.0,0.0,9.24335326999426e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,9.733696060720833e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875183105469,0.0,0.0,7.189274037955329e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871520996094,0.0,0.0,9.733697515912354e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,0.0004617239173967,286.6234741210937,294.1499938964844,292.0971069335937,291.7701110839844,292.8695068359375,292.0665283203125,287.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848681511357,4.094834693546545e-09,0.0009848640765994,-0.0097800660878419,0.0,0.0,0.0,-0.0068427938967943,60.0,7.406424045562744,-0.0,-6.613274194933183e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48760986328125,0.0,0.0,9.24335326999426e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,9.733696060720833e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4875183105469,0.0,0.0,7.189274037955329e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871520996094,0.0,0.0,9.733697515912354e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,0.0004617239173967,286.6234741210937,294.1499938964844,292.0971069335937,291.7701110839844,292.8695068359375,292.0665283203125,287.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848681511357,4.094834693546545e-09,0.0009848640765994,-0.0097800660878419,0.0,0.0,0.0,-0.0068427938967943,60.0,7.406424045562744,-0.0,-6.613274194933183e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,9.250672155758366e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,9.741403482621536e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909362792969,0.0,0.0,7.194966747192666e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,9.741404210217296e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,0.0004620895197149,286.6271667480469,294.1499938964844,292.10357666015625,291.7765197753906,292.8631896972656,292.070556640625,287.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856482502073,4.186018198737429e-09,0.0009856440592557,-0.0100189754739403,0.0,0.0,0.0,-0.0068879993632435,60.0,7.416801452636719,-0.0,-6.623751147571967e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4945068359375,0.0,0.0,9.257490455638616e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942626953125,0.0,0.0,9.74858266999945e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.494384765625,0.0,0.0,7.200269465101883e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,9.748584125190972e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,0.0004624300927389,286.630859375,294.1499938964844,292.1103820800781,291.78326416015625,292.856689453125,292.0736083984375,287.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098637631163,4.270962694619129e-09,0.0009863720042631,-0.0102415336295962,0.0,0.0,0.0,-0.0069301179610192,60.0,7.425894260406494,-0.0,-6.633518268017724e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,9.27256842260249e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,9.764460992300884e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50128173828125,0.0,0.0,7.211996853584424e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,9.764461719896644e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,0.0004631832998711,286.6382751464844,294.1499938964844,292.125,291.7977600097656,292.8442077636719,292.08154296875,287.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879814460873,4.458813762653335e-09,0.0009879770223051,-0.010733712464571,0.0,0.0,0.0,-0.0070232371799647,60.0,7.448159217834473,-0.0,-6.655145057266054e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,9.27256842260249e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,9.764460992300884e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50128173828125,0.0,0.0,7.211996853584424e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,9.764461719896644e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,0.0004631832998711,286.6382751464844,294.1499938964844,292.125,291.7977600097656,292.8442077636719,292.08154296875,287.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879814460873,4.458813762653335e-09,0.0009879770223051,-0.010733712464571,0.0,0.0,0.0,-0.0070232371799647,60.0,7.448159217834473,-0.0,-6.655145057266054e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082702636719,0.0,0.0,9.288470027968287e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.508056640625,0.0,0.0,9.781205881154165e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,7.224365253932774e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,9.781206608749926e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,0.0004639776016119,286.6456604003906,294.1499938964844,292.1408386230469,291.8134460449219,292.83221435546875,292.091064453125,287.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896757546812,4.656925067791917e-09,0.0009896710980683,-0.0112527636811137,0.0,0.0,0.0,-0.0071214493364095,60.0,7.47357177734375,-0.0,-6.677989716763477e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082702636719,0.0,0.0,9.288470027968287e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.508056640625,0.0,0.0,9.781205881154165e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,7.224365253932774e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078125,0.0,0.0,9.781206608749926e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,0.0004639776016119,286.6456604003906,294.1499938964844,292.1408386230469,291.8134460449219,292.83221435546875,292.091064453125,287.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896757546812,4.656925067791917e-09,0.0009896710980683,-0.0112527636811137,0.0,0.0,0.0,-0.0071214493364095,60.0,7.47357177734375,-0.0,-6.677989716763477e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151672363281,0.0,0.0,9.305246931035072e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,9.798872633837163e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,7.23741395631805e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,9.798874089028686e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,0.0004648156755138,286.653076171875,294.1499938964844,292.15777587890625,291.83026123046875,292.8209533691406,292.1030578613281,287.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914634283632,4.865947200727305e-09,0.0009914585389196,-0.0118003915995359,0.0,0.0,0.0,-0.0072250715456902,60.0,7.502991199493408,-0.0,-6.702136090552814e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151672363281,0.0,0.0,9.305246931035072e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,9.798872633837163e-05,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,7.23741395631805e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,9.798874089028686e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,0.0004648156755138,286.653076171875,294.1499938964844,292.15777587890625,291.83026123046875,292.8209533691406,292.1030578613281,287.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914634283632,4.865947200727305e-09,0.0009914585389196,-0.0118003915995359,0.0,0.0,0.0,-0.0072250715456902,60.0,7.502991199493408,-0.0,-6.702136090552814e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220642089844,0.0,0.0,9.322166442871094e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,9.816689998842776e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,7.250573253259063e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,9.8166914540343e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5239562988281,0.0,0.0,0.0004656608507502,286.6604919433594,294.1499938964844,292.1757202148437,291.8480529785156,292.80987548828125,292.1155090332031,287.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932660032063,5.0767425818776254e-09,0.0009932608809322,-0.012352654710412,0.0,0.0,0.0,-0.0073295715264976,60.0,7.533236980438232,-0.0,-6.726530443756928e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220642089844,0.0,0.0,9.322166442871094e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,9.816689998842776e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,7.250573253259063e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,9.8166914540343e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5239562988281,0.0,0.0,0.0004656608507502,286.6604919433594,294.1499938964844,292.1757202148437,291.8480529785156,292.80987548828125,292.1155090332031,287.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932660032063,5.0767425818776254e-09,0.0009932608809322,-0.012352654710412,0.0,0.0,0.0,-0.0073295715264976,60.0,7.533236980438232,-0.0,-6.726530443756928e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255432128906,0.0,0.0,9.331128967460244e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,9.826127643464132e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52545166015625,0.0,0.0,7.257544348249212e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52508544921875,0.0,0.0,9.826129098655656e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52740478515625,0.0,0.0,0.0004661085258703,286.6641845703125,294.1499938964844,292.1850280761719,291.8572998046875,292.8046875,292.1231994628906,287.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942206088453,5.1884034846239055e-09,0.0009942154865711,-0.0126451915130019,0.0,0.0,0.0,-0.0073849246837198,60.0,7.550242900848389,-0.0,-6.739470848060591e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52899169921875,0.0,0.0,9.339905955130234e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52880859375,0.0,0.0,9.835371020017192e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289001464844,0.0,0.0,7.2643713792786e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.528564453125,0.0,0.0,9.835371747612952e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308532714844,0.0,0.0,0.0004665469750761,286.6679077148437,294.1499938964844,292.1945495605469,291.8667297363281,292.799560546875,292.1306457519531,287.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951568208634,5.297759120281853e-09,0.000995151582174,-0.0129316831007599,0.0,0.0,0.0,-0.0074391420930624,60.0,7.567301273345947,-0.0,-6.752155456979382e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353698730469,0.0,0.0,9.356507507618515e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351867675781,0.0,0.0,9.852852235781028e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352783203125,0.0,0.0,7.27728329366073e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5349426269531,0.0,0.0,9.852853690972552e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372009277344,0.0,0.0,0.0004673762596212,286.6747131347656,294.1499938964844,292.21258544921875,291.8846130371094,292.79058837890625,292.14569091796875,287.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996925169602,5.504586120252952e-09,0.0009969195816665,-0.0134735275059938,0.0,0.0,0.0,-0.0075416727922856,60.0,7.600368022918701,-0.0,-6.776180327960901e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,9.357952512800694e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357360839844,0.0,0.0,9.854374366113916e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53582763671875,0.0,0.0,7.27840670151636e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5354919433594,0.0,0.0,9.854375093709676e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377502441406,0.0,0.0,0.0004674484371207,286.6753234863281,294.1499938964844,292.2142028808594,291.8861999511719,292.789794921875,292.1470031738281,287.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970790706574,5.522588608641854e-09,0.000997073482722,-0.0135206906124949,0.0,0.0,0.0,-0.0075505971908569,60.0,7.603243350982666,-0.0,-6.778272876317716e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428771972656,0.0,0.0,9.37638760660775e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,9.87378734862432e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54278564453125,0.0,0.0,7.292745431186631e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424499511719,0.0,0.0,9.87378807622008e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,0.0004683693114202,286.6827087402344,294.1499938964844,292.2345275878906,291.9063720703125,292.7803649902344,292.1641845703125,287.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990432299673,5.752266662994998e-09,0.0009990374092012,-0.0141223836690187,0.0,0.0,0.0,-0.0076644583605229,60.0,7.640501976013184,-0.0,-6.805005625665217e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428771972656,0.0,0.0,9.37638760660775e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,9.87378734862432e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54278564453125,0.0,0.0,7.292745431186631e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424499511719,0.0,0.0,9.87378807622008e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,0.0004683693114202,286.6827087402344,294.1499938964844,292.2345275878906,291.9063720703125,292.7803649902344,292.1641845703125,287.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990432299673,5.752266662994998e-09,0.0009990374092012,-0.0141223836690187,0.0,0.0,0.0,-0.0076644583605229,60.0,7.640501976013184,-0.0,-6.805005625665217e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498352050781,0.0,0.0,9.396078530699016e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496520996094,0.0,0.0,9.89452310022898e-05,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497436523437,0.0,0.0,7.308060594368726e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494079589844,0.0,0.0,9.894523827824742e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,0.0004693529044743,286.6901550292969,294.1499938964844,292.25543212890625,291.9270935058594,292.7718811035156,292.1837463378906,287.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011412668973,5.997592644746419e-09,0.0010011352133005,-0.014765053987503,0.0,0.0,0.0,-0.0077860769815742,60.0,7.681228637695312,-0.0,-6.833617760548806e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498352050781,0.0,0.0,9.396078530699016e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496520996094,0.0,0.0,9.89452310022898e-05,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497436523437,0.0,0.0,7.308060594368726e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494079589844,0.0,0.0,9.894523827824742e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,0.0004693529044743,286.6901550292969,294.1499938964844,292.25543212890625,291.9270935058594,292.7718811035156,292.1837463378906,287.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011412668973,5.997592644746419e-09,0.0010011352133005,-0.014765053987503,0.0,0.0,0.0,-0.0077860769815742,60.0,7.681228637695312,-0.0,-6.833617760548806e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567932128906,0.0,0.0,9.415458771400154e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,9.914931433741005e-05,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,7.32313419575803e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.556396484375,0.0,0.0,9.914932161336763e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,0.0004703210142906,286.69757080078125,294.1499938964844,292.2768249511719,291.94830322265625,292.7632141113281,292.20269775390625,287.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032054269686,6.2390483890339965e-09,0.0010031991405412,-0.0153975682333111,0.0,0.0,0.0,-0.0079057728871703,60.0,7.721124172210693,-0.0,-6.861836254756781e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567932128906,0.0,0.0,9.415458771400154e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,9.914931433741005e-05,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,7.32313419575803e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.556396484375,0.0,0.0,9.914932161336763e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,0.0004703210142906,286.69757080078125,294.1499938964844,292.2768249511719,291.94830322265625,292.7632141113281,292.20269775390625,287.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032054269686,6.2390483890339965e-09,0.0010031991405412,-0.0153975682333111,0.0,0.0,0.0,-0.0079057728871703,60.0,7.721124172210693,-0.0,-6.861836254756781e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602722167969,0.0,0.0,9.425982716493309e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5600891113281,0.0,0.0,9.926013444783166e-05,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,7.331319648073986e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55987548828125,0.0,0.0,9.926014899974688e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5620422363281,0.0,0.0,0.0004708467167802,286.7012634277344,294.1499938964844,292.28765869140625,291.95904541015625,292.7590637207031,292.2128601074219,287.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043269721791,6.370167504599067e-09,0.0010043206857517,-0.0157410372048616,0.0,0.0,0.0,-0.0079707754775881,60.0,7.742220878601074,-0.0,-6.877184688391935e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56378173828125,0.0,0.0,9.435400716029108e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635986328125,0.0,0.0,9.93593130260706e-05,298.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636901855469,0.0,0.0,7.338644354604185e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633850097656,0.0,0.0,9.93593203020282e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655212402344,0.0,0.0,0.0004713171801995,286.7049865722656,294.1499938964844,292.298583984375,291.9698791503906,292.755615234375,292.22393798828125,287.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053311707451,6.487504755625649e-09,0.0010053246514871,-0.0160484015941619,0.0,0.0,0.0,-0.0080289486795663,60.0,7.764089107513428,-0.0,-6.89093440087163e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707702636719,0.0,0.0,9.455344115849584e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5705871582031,0.0,0.0,9.95693262666464e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,7.354155968641862e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,9.95693408185616e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724792480469,0.0,0.0,0.000472313404316,286.71240234375,294.1499938964844,292.3205871582031,291.99169921875,292.74810791015625,292.245361328125,287.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074580786749,6.7359811062317484e-09,0.0010074513265863,-0.0166992656886577,0.0,0.0,0.0,-0.008152138441801,60.0,7.807435512542725,-0.0,-6.920095785289959e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707702636719,0.0,0.0,9.455344115849584e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5705871582031,0.0,0.0,9.95693262666464e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,7.354155968641862e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,9.95693408185616e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724792480469,0.0,0.0,0.000472313404316,286.71240234375,294.1499938964844,292.3205871582031,291.99169921875,292.74810791015625,292.245361328125,287.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074580786749,6.7359811062317484e-09,0.0010074513265863,-0.0166992656886577,0.0,0.0,0.0,-0.008152138441801,60.0,7.807435512542725,-0.0,-6.920095785289959e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,9.472695091972128e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,9.975204011425376e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776672363281,0.0,0.0,7.36765141482465e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,9.975204739021136e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794677734375,0.0,0.0,0.000473180116387,286.7198181152344,294.1499938964844,292.3427734375,292.0137023925781,292.74169921875,292.26806640625,287.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093047749251,6.952148190464413e-09,0.0010092977900058,-0.0172654837369918,0.0,0.0,0.0,-0.0082592917606234,60.0,7.850851058959961,-0.0,-6.945515451661778e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,9.472695091972128e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,9.975204011425376e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776672363281,0.0,0.0,7.36765141482465e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,9.975204739021136e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794677734375,0.0,0.0,0.000473180116387,286.7198181152344,294.1499938964844,292.3427734375,292.0137023925781,292.74169921875,292.26806640625,287.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093047749251,6.952148190464413e-09,0.0010092977900058,-0.0172654837369918,0.0,0.0,0.0,-0.0082592917606234,60.0,7.850851058959961,-0.0,-6.945515451661778e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58477783203125,0.0,0.0,9.490487718721852e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845947265625,0.0,0.0,9.99394032987766e-05,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846862792969,0.0,0.0,7.381490286206827e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843811035156,0.0,0.0,9.993941785069184e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,0.0004740688891615,286.72723388671875,294.1499938964844,292.364990234375,292.0357360839844,292.7354736328125,292.2906799316406,287.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112036252394,7.1738313067726275e-09,0.0010111965239048,-0.0178461298346519,0.0,0.0,0.0,-0.008369205519557,60.0,7.894598960876465,-0.0,-6.971632160457375e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58477783203125,0.0,0.0,9.490487718721852e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845947265625,0.0,0.0,9.99394032987766e-05,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846862792969,0.0,0.0,7.381490286206827e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843811035156,0.0,0.0,9.993941785069184e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,0.0004740688891615,286.72723388671875,294.1499938964844,292.364990234375,292.0357360839844,292.7354736328125,292.2906799316406,287.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112036252394,7.1738313067726275e-09,0.0010111965239048,-0.0178461298346519,0.0,0.0,0.0,-0.008369205519557,60.0,7.894598960876465,-0.0,-6.971632160457375e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917663574219,0.0,0.0,9.506650530966e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915832519531,0.0,0.0,0.0001001096097752,298.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,7.394060958176851e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914001464844,0.0,0.0,0.0001001096170512,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59344482421875,0.0,0.0,0.0004748762876261,286.7346496582031,294.1499938964844,292.3871765136719,292.0577392578125,292.72955322265625,292.31353759765625,287.5857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129250586032,7.375202670800718e-09,0.001012917724438,-0.0183735620230436,0.0,0.0,0.0,-0.0084690302610397,60.0,7.937928676605225,-0.0,-6.99539839388308e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917663574219,0.0,0.0,9.506650530966e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915832519531,0.0,0.0,0.0001001096097752,298.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,7.394060958176851e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5914001464844,0.0,0.0,0.0001001096170512,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59344482421875,0.0,0.0,0.0004748762876261,286.7346496582031,294.1499938964844,292.3871765136719,292.0577392578125,292.72955322265625,292.31353759765625,287.5857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129250586032,7.375202670800718e-09,0.001012917724438,-0.0183735620230436,0.0,0.0,0.0,-0.0084690302610397,60.0,7.937928676605225,-0.0,-6.99539839388308e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,9.51426918618381e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,0.0001001898344838,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951843261719,0.0,0.0,7.399986498057842e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,0.0001001898417598,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.596923828125,0.0,0.0,0.0004752568493131,286.7383728027344,294.1499938964844,292.3982238769531,292.06866455078125,292.7266845703125,292.3250732421875,287.5885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013733795844,7.470116969443552e-09,0.0010137263452634,-0.0186221580952405,0.0,0.0,0.0,-0.0085160685703158,60.0,7.959456443786621,-0.0,-7.006615021509789e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987854003906,0.0,0.0,9.520872117718682e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986022949219,0.0,0.0,0.0001002593708108,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59869384765625,0.0,0.0,7.405122596537694e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.598388671875,0.0,0.0,0.0001002593780867,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004333496094,0.0,0.0,0.0004755866830237,286.7420654296875,294.1499938964844,292.4092102050781,292.0795593261719,292.7240905761719,292.3366394042969,287.5912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144374100491,7.552384495568276e-09,0.0010144298430532,-0.0188376251608133,0.0,0.0,0.0,-0.0085568521171808,60.0,7.980395317077637,-0.0,-7.016343772647815e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058044433594,0.0,0.0,9.53366470639594e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056213378906,0.0,0.0,0.000100394085166,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.605712890625,0.0,0.0,7.41507246857509e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054077148437,0.0,0.0,0.000100394092442,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.607421875,0.0,0.0,0.000476225715829,286.7494812011719,294.1499938964844,292.4309387207031,292.10113525390625,292.718994140625,292.3597106933594,287.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158029617741,7.711771665697142e-09,0.0010157952783629,-0.0192550681531429,0.0,0.0,0.0,-0.0086358804255723,60.0,8.021875381469727,-0.0,-7.03521152445319e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058044433594,0.0,0.0,9.53366470639594e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056213378906,0.0,0.0,0.000100394085166,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.605712890625,0.0,0.0,7.41507246857509e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054077148437,0.0,0.0,0.000100394092442,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.607421875,0.0,0.0,0.000476225715829,286.7494812011719,294.1499938964844,292.4309387207031,292.10113525390625,292.718994140625,292.3597106933594,287.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158029617741,7.711771665697142e-09,0.0010157952783629,-0.0192550681531429,0.0,0.0,0.0,-0.0086358804255723,60.0,8.021875381469727,-0.0,-7.03521152445319e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128234863281,0.0,0.0,9.543994383420797e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126403808594,0.0,0.0,0.0001005028607323,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127319335937,0.0,0.0,7.423106580972672e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,0.0001005028680083,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144104003906,0.0,0.0,0.0004767416976392,286.75689697265625,294.1499938964844,292.45233154296875,292.1223449707031,292.7142639160156,292.3827514648437,287.6023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169016895815,7.840464277819592e-09,0.001016893889755,-0.0195921175181865,0.0,0.0,0.0,-0.0086996695026755,60.0,8.061606407165527,-0.0,-7.050464034819015e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128234863281,0.0,0.0,9.543994383420797e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126403808594,0.0,0.0,0.0001005028607323,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127319335937,0.0,0.0,7.423106580972672e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,0.0001005028680083,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144104003906,0.0,0.0,0.0004767416976392,286.75689697265625,294.1499938964844,292.45233154296875,292.1223449707031,292.7142639160156,292.3827514648437,287.6023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169016895815,7.840464277819592e-09,0.001016893889755,-0.0195921175181865,0.0,0.0,0.0,-0.0086996695026755,60.0,8.061606407165527,-0.0,-7.050464034819015e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
