time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988660,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6198425292969,0.0,0.0,9.552442497806624e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6196594238281,0.0,0.0,0.0001005918165901,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197509765625,0.0,0.0,7.429676770698279e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194763183594,0.0,0.0,0.0001005918238661,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,0.000477163674077,286.7642822265625,294.1499938964844,292.4732360839844,292.14306640625,292.7100830078125,292.4053955078125,287.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178023949265,7.945713420554057e-09,0.0010177944786846,-0.0198677591979503,0.0,0.0,0.0,-0.0087518487125635,60.0,8.099352836608887,-0.0,-7.062951112857263e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6198425292969,0.0,0.0,9.552442497806624e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6196594238281,0.0,0.0,0.0001005918165901,298.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197509765625,0.0,0.0,7.429676770698279e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6194763183594,0.0,0.0,0.0001005918238661,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,0.000477163674077,286.7642822265625,294.1499938964844,292.4732360839844,292.14306640625,292.7100830078125,292.4053955078125,287.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178023949265,7.945713420554057e-09,0.0010177944786846,-0.0198677591979503,0.0,0.0,0.0,-0.0087518487125635,60.0,8.099352836608887,-0.0,-7.062951112857263e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268615722656,0.0,0.0,9.558028250467032e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266784667969,0.0,0.0,0.0001006506354315,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62677001953125,0.0,0.0,7.434021244989708e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264953613281,0.0,0.0,0.0001006506499834,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62841796875,0.0,0.0,0.0004774427216034,286.77166748046875,294.1499938964844,292.4935607910156,292.1632385253906,292.7064819335937,292.4273681640625,287.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183971608057,8.0153084169865e-09,0.0010183891281485,-0.0200500227510929,0.0,0.0,0.0,-0.0087863476946949,60.0,8.134088516235352,-0.0,-7.071213303788684e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268615722656,0.0,0.0,9.558028250467032e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266784667969,0.0,0.0,0.0001006506354315,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62677001953125,0.0,0.0,7.434021244989708e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264953613281,0.0,0.0,0.0001006506499834,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62841796875,0.0,0.0,0.0004774427216034,286.77166748046875,294.1499938964844,292.4935607910156,292.1632385253906,292.7064819335937,292.4273681640625,287.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183971608057,8.0153084169865e-09,0.0010183891281485,-0.0200500227510929,0.0,0.0,0.0,-0.0087863476946949,60.0,8.134088516235352,-0.0,-7.071213303788684e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63037109375,0.0,0.0,9.56076110014692e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63018798828125,0.0,0.0,0.0001006794118438,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,7.436147279804572e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,0.0001006794263957,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63189697265625,0.0,0.0,0.0004775792185682,286.7753601074219,294.1499938964844,292.50347900390625,292.1730651855469,292.7046813964844,292.4383544921875,287.6162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186883155256,8.049353183992025e-09,0.0010186802828684,-0.0201391838490962,0.0,0.0,0.0,-0.0088032260537147,60.0,8.151388168334961,-0.0,-7.075257002497892e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338806152344,0.0,0.0,9.562035120325164e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336975097656,0.0,0.0,0.0001006928359856,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,7.437138265231624e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6335144042969,0.0,0.0,0.0001006928432616,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354064941406,0.0,0.0,0.0004776428977493,286.779052734375,294.1499938964844,292.5132141113281,292.1827087402344,292.703125,292.448974609375,287.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188234737142,8.065228485065745e-09,0.001018815441057,-0.0201807599514722,0.0,0.0,0.0,-0.0088110920041799,60.0,8.167078018188477,-0.0,-7.077143493461335e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.640869140625,0.0,0.0,9.563913772581144e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407165527344,0.0,0.0,0.0001007126120384,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64080810546875,0.0,0.0,7.438599277520552e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405334472656,0.0,0.0,0.0001007126265903,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64239501953125,0.0,0.0,0.0004777367284987,286.7864074707031,294.1499938964844,292.53204345703125,292.2013854980469,292.70025634765625,292.46978759765625,287.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190265020355,8.088633762781683e-09,0.0010190184693783,-0.0202420521527528,0.0,0.0,0.0,-0.0088227093219757,60.0,8.196951866149902,-0.0,-7.079923847186367e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.640869140625,0.0,0.0,9.563913772581144e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407165527344,0.0,0.0,0.0001007126120384,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64080810546875,0.0,0.0,7.438599277520552e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405334472656,0.0,0.0,0.0001007126265903,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64239501953125,0.0,0.0,0.0004777367284987,286.7864074707031,294.1499938964844,292.53204345703125,292.2013854980469,292.70025634765625,292.46978759765625,287.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190265020355,8.088633762781683e-09,0.0010190184693783,-0.0202420521527528,0.0,0.0,0.0,-0.0088227093219757,60.0,8.196951866149902,-0.0,-7.079923847186367e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478881835937,0.0,0.0,9.562975901644676e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.647705078125,0.0,0.0,0.0001007027385639,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,7.43786949897185e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64752197265625,0.0,0.0,0.0001007027458399,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493835449219,0.0,0.0,0.0004776898713316,286.7937316894531,294.1499938964844,292.54998779296875,292.2191772460937,292.6976928710937,292.48992919921875,287.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189248714596,8.076945334778431e-09,0.001018916722387,-0.0202114433050155,0.0,0.0,0.0,-0.0088169071823358,60.0,8.224137306213379,-0.0,-7.07853544668069e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478881835937,0.0,0.0,9.562975901644676e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.647705078125,0.0,0.0,0.0001007027385639,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,7.43786949897185e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64752197265625,0.0,0.0,0.0001007027458399,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493835449219,0.0,0.0,0.0004776898713316,286.7937316894531,294.1499938964844,292.54998779296875,292.2191772460937,292.6976928710937,292.48992919921875,287.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189248714596,8.076945334778431e-09,0.001018916722387,-0.0202114433050155,0.0,0.0,0.0,-0.0088169071823358,60.0,8.224137306213379,-0.0,-7.07853544668069e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548767089844,0.0,0.0,9.561523620504886e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.000100687444501,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65478515625,0.0,0.0,7.436740270350128e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,0.000100687451777,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563720703125,0.0,0.0,0.0004776173445861,286.80108642578125,294.1499938964844,292.5673522949219,292.2356262207031,292.6954040527344,292.5094299316406,287.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187706211581,8.058853140369138e-09,0.0010187624720856,-0.0201640613377094,0.0,0.0,0.0,-0.0088079394772648,60.0,8.248669624328613,-0.0,-7.076386054905015e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548767089844,0.0,0.0,9.561523620504886e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.000100687444501,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65478515625,0.0,0.0,7.436740270350128e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,0.000100687451777,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563720703125,0.0,0.0,0.0004776173445861,286.80108642578125,294.1499938964844,292.5673522949219,292.2356262207031,292.6954040527344,292.5094299316406,287.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187706211581,8.058853140369138e-09,0.0010187624720856,-0.0201640613377094,0.0,0.0,0.0,-0.0088079394772648,60.0,8.248669624328613,-0.0,-7.076386054905015e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,9.561167826177552e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.0001006836973829,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,7.436463056365028e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,0.0001006837046588,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.663330078125,0.0,0.0,0.0004775995621457,286.8083801269531,294.1499938964844,292.58447265625,292.2503967285156,292.694091796875,292.5278015136719,287.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187317384406,8.054415800984316e-09,0.0010187237057834,-0.0201524421572685,0.0,0.0,0.0,-0.0088057359680533,60.0,8.267085075378418,-0.0,-7.075858832195081e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,9.561167826177552e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.0001006836973829,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,7.436463056365028e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,0.0001006837046588,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.663330078125,0.0,0.0,0.0004775995621457,286.8083801269531,294.1499938964844,292.58447265625,292.2503967285156,292.694091796875,292.5278015136719,287.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187317384406,8.054415800984316e-09,0.0010187237057834,-0.0201524421572685,0.0,0.0,0.0,-0.0088057359680533,60.0,8.267085075378418,-0.0,-7.075858832195081e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66534423828125,0.0,0.0,9.56038202275522e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,0.000100675431895,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.665283203125,0.0,0.0,7.435852603521198e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.000100675439171,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,0.0004775603592861,286.81201171875,294.1499938964844,292.59295654296875,292.2571716308594,292.6932067871094,292.53729248046875,287.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186496656388,8.044635180226578e-09,0.0010186416329815,-0.0201268251985311,0.0,0.0,0.0,-0.0088008949533104,60.0,8.278139114379883,-0.0,-7.07469638427938e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688537597656,0.0,0.0,9.560313628753649e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686706542969,0.0,0.0,0.0001006747042993,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,7.435799489030614e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684875488281,0.0,0.0,0.0001006747188512,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702880859375,0.0,0.0,0.0004775569250341,286.815673828125,294.1499938964844,292.6014404296875,292.2635498046875,292.6925354003906,292.5465087890625,287.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043778976229987e-09,0.0010186337167397,-0.0201245844364166,0.0,0.0,0.0,-0.0088004674762487,60.0,8.287261962890625,-0.0,-7.074594776668165e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758117675781,0.0,0.0,9.560450416756794e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756591796875,0.0,0.0,0.0001006761449389,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757507324219,0.0,0.0,7.435905718011782e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67547607421875,0.0,0.0,0.0001006761594908,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67724609375,0.0,0.0,0.0004775637644343,286.8229675292969,294.1499938964844,292.6182556152344,292.2752380371094,292.6912841796875,292.5647888183594,287.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.045481614260552e-09,0.0010186473373323,-0.0201290436089038,0.0,0.0,0.0,-0.0088013065978884,60.0,8.304521560668945,-0.0,-7.074797281347855e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758117675781,0.0,0.0,9.560450416756794e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756591796875,0.0,0.0,0.0001006761449389,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757507324219,0.0,0.0,7.435905718011782e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67547607421875,0.0,0.0,0.0001006761594908,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67724609375,0.0,0.0,0.0004775637644343,286.8229675292969,294.1499938964844,292.6182556152344,292.2752380371094,292.6912841796875,292.5647888183594,287.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.045481614260552e-09,0.0010186473373323,-0.0201290436089038,0.0,0.0,0.0,-0.0088013065978884,60.0,8.304521560668945,-0.0,-7.074797281347855e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68280029296875,0.0,0.0,9.561209299135952e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6826477050781,0.0,0.0,0.0001006841339403,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827087402344,0.0,0.0,7.436495798174292e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824645996094,0.0,0.0,0.0001006841484922,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,0.0004776016867253,286.8302307128906,294.1499938964844,292.635009765625,292.2854919433594,292.6902770996094,292.58270263671875,287.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.319762229919434,-0.0,-7.075919938870356e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68280029296875,0.0,0.0,9.561209299135952e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6826477050781,0.0,0.0,0.0001006841339403,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827087402344,0.0,0.0,7.436495798174292e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824645996094,0.0,0.0,0.0001006841484922,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,0.0004776016867253,286.8302307128906,294.1499938964844,292.635009765625,292.2854919433594,292.6902770996094,292.58270263671875,287.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.319762229919434,-0.0,-7.075919938870356e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,9.563237836118788e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896057128906,0.0,0.0,0.0001007054961519,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896667480469,0.0,0.0,7.438073225785047e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,0.0001007055107038,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911315917969,0.0,0.0,0.000477703026263,286.83746337890625,294.1499938964844,292.6517028808594,292.2944641113281,292.69024658203125,292.6000671386719,287.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080205837757148e-09,0.0010189440799877,-0.0202199835330247,0.0,0.0,0.0,-0.008818520233035,60.0,8.329718589782715,-0.0,-7.07892269247168e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,9.563237836118788e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896057128906,0.0,0.0,0.0001007054961519,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896667480469,0.0,0.0,7.438073225785047e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,0.0001007055107038,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911315917969,0.0,0.0,0.000477703026263,286.83746337890625,294.1499938964844,292.6517028808594,292.2944641113281,292.69024658203125,292.6000671386719,287.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080205837757148e-09,0.0010189440799877,-0.0202199835330247,0.0,0.0,0.0,-0.008818520233035,60.0,8.329718589782715,-0.0,-7.07892269247168e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,9.564761421643198e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965637207031,0.0,0.0,0.0001007215396384,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966552734375,0.0,0.0,7.439258479280397e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,0.0001007215469144,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,0.0004777791036758,286.8447265625,294.1499938964844,292.6684265136719,292.3022155761719,292.69000244140625,292.6175842285156,287.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099183546050881e-09,0.001019105897285,-0.0202696826308965,0.0,0.0,0.0,-0.0088279256597161,60.0,8.341163635253906,-0.0,-7.081177955114981e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,9.564761421643198e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965637207031,0.0,0.0,0.0001007215396384,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966552734375,0.0,0.0,7.439258479280397e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,0.0001007215469144,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,0.0004777791036758,286.8447265625,294.1499938964844,292.6684265136719,292.3022155761719,292.69000244140625,292.6175842285156,287.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099183546050881e-09,0.001019105897285,-0.0202696826308965,0.0,0.0,0.0,-0.0088279256597161,60.0,8.341163635253906,-0.0,-7.081177955114981e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,9.56600488279946e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7000427246094,0.0,0.0,0.0001007346363621,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001342773437,0.0,0.0,7.440225454047322e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998596191406,0.0,0.0,0.0001007346436381,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015686035156,0.0,0.0,0.0004778412403538,286.84832763671875,294.1499938964844,292.6767883300781,292.3056640625,292.6900329589844,292.6262512207031,287.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467693040413e-09,0.0010192395420745,-0.0203102566301822,0.0,0.0,0.0,-0.008835612796247,60.0,8.34556770324707,-0.0,-7.083019681886071e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70367431640625,0.0,0.0,9.567304368829356e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035217285156,0.0,0.0,0.0001007483224384,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70361328125,0.0,0.0,7.441236812155694e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033386230469,0.0,0.0,0.0001007483369903,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050170898437,0.0,0.0,0.0004779061709996,286.8519592285156,294.1499938964844,292.6851806640625,292.308837890625,292.6900939941406,292.6349182128906,287.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.349737167358398,-0.0,-7.084944542157245e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71063232421875,0.0,0.0,9.570191468810664e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,0.0001007787286653,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,7.443482172675431e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,0.0001007787359412,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71197509765625,0.0,0.0,0.0004780504095833,286.85919189453125,294.1499938964844,292.7019958496094,292.314453125,292.6904296875,292.6522216796875,287.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.35710334777832,-0.0,-7.089221298883785e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71063232421875,0.0,0.0,9.570191468810664e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,0.0001007787286653,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,7.443482172675431e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,0.0001007787359412,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71197509765625,0.0,0.0,0.0004780504095833,286.85919189453125,294.1499938964844,292.7019958496094,292.314453125,292.6904296875,292.6522216796875,287.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.35710334777832,-0.0,-7.089221298883785e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71759033203125,0.0,0.0,9.573684656061232e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174377441406,0.0,0.0,0.000100815508631,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,7.446199015248567e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,0.000100815515907,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189025878906,0.0,0.0,0.0004782248870469,286.86639404296875,294.1499938964844,292.7189636230469,292.3191223144531,292.691162109375,292.6695251464844,287.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.36230182647705,-0.0,-7.094396181628326e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71759033203125,0.0,0.0,9.573684656061232e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174377441406,0.0,0.0,0.000100815508631,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,7.446199015248567e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,0.000100815515907,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189025878906,0.0,0.0,0.0004782248870469,286.86639404296875,294.1499938964844,292.7189636230469,292.3191223144531,292.691162109375,292.6695251464844,287.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.36230182647705,-0.0,-7.094396181628326e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245178222656,0.0,0.0,9.577429591445252e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.724365234375,0.0,0.0,0.0001008549443213,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,7.449111581081524e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242126464844,0.0,0.0,0.0001008549515972,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.725830078125,0.0,0.0,0.0004784119373653,286.87359619140625,294.1499938964844,292.736083984375,292.32293701171875,292.6920471191406,292.6868591308594,287.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204560821875,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.36662483215332,-0.0,-7.09994765202282e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245178222656,0.0,0.0,9.577429591445252e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.724365234375,0.0,0.0,0.0001008549443213,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,7.449111581081524e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242126464844,0.0,0.0,0.0001008549515972,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.725830078125,0.0,0.0,0.0004784119373653,286.87359619140625,294.1499938964844,292.736083984375,292.32293701171875,292.6920471191406,292.6868591308594,287.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204560821875,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.36662483215332,-0.0,-7.09994765202282e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314758300781,0.0,0.0,9.581706399330868e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,0.0001008999824989,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,7.452438148902729e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,0.0001008999897749,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,0.0004786255885846,286.8807983398437,294.1499938964844,292.75341796875,292.3260192871094,292.6933898925781,292.704345703125,287.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.369132995605469,-0.0,-7.106289956482216e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314758300781,0.0,0.0,9.581706399330868e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,0.0001008999824989,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,7.452438148902729e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,0.0001008999897749,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,0.0004786255885846,286.8807983398437,294.1499938964844,292.75341796875,292.3260192871094,292.6933898925781,292.704345703125,287.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.369132995605469,-0.0,-7.106289956482216e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73492431640625,0.0,0.0,9.583931387169288e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348022460937,0.0,0.0,0.0001009234110824,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73486328125,0.0,0.0,7.454168371623382e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.734619140625,0.0,0.0,0.0001009234183584,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362060546875,0.0,0.0,0.0004787367361132,286.8843688964844,294.1499938964844,292.7621765136719,292.3273010253906,292.69415283203125,292.713134765625,287.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.370071411132812,-0.0,-7.10959042748982e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384033203125,0.0,0.0,9.586244414094836e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7382507324219,0.0,0.0,0.0001009477637126,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73834228515625,0.0,0.0,7.45596771594137e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,0.0001009477782645,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,0.0004788522783201,286.8879699707031,294.1499938964844,292.7710266113281,292.32843017578125,292.6949768066406,292.7219543457031,287.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.370728492736816,-0.0,-7.113023059446277e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453308105469,0.0,0.0,9.591055277269334e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452087402344,0.0,0.0,0.0001009984334814,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452697753906,0.0,0.0,7.459709740942344e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450561523437,0.0,0.0,0.0001009984407573,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466125488281,0.0,0.0,0.000479092617752,286.8951416015625,294.1499938964844,292.7889099121094,292.3302917480469,292.6968078613281,292.73974609375,287.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.371493339538574,-0.0,-7.120164013940666e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7453308105469,0.0,0.0,9.591055277269334e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452087402344,0.0,0.0,0.0001009984334814,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452697753906,0.0,0.0,7.459709740942344e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450561523437,0.0,0.0,0.0001009984407573,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466125488281,0.0,0.0,0.000479092617752,286.8951416015625,294.1499938964844,292.7889099121094,292.3302917480469,292.6968078613281,292.73974609375,287.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.371493339538574,-0.0,-7.120164013940666e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,9.596205200068653e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,0.0001010526611935,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.752197265625,0.0,0.0,7.46371442801319e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519836425781,0.0,0.0,0.0001010526684694,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,0.0004793498665094,286.9022827148437,294.1499938964844,292.80712890625,292.3316650390625,292.698974609375,292.7578125,287.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.371198654174805,-0.0,-7.127812295948388e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
