time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991000,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,9.596205200068653e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,0.0001010526611935,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.752197265625,0.0,0.0,7.46371442801319e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519836425781,0.0,0.0,0.0001010526684694,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,0.0004793498665094,286.9022827148437,294.1499938964844,292.80712890625,292.3316650390625,292.698974609375,292.7578125,287.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.371198654174805,-0.0,-7.127812295948388e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,9.601577767170966e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590637207031,0.0,0.0,0.0001011092390399,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591552734375,0.0,0.0,7.467893738066778e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589111328125,0.0,0.0,0.0001011092463159,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,0.00047961823293,286.9094543457031,294.1499938964844,292.82574462890625,292.3326721191406,292.70147705078125,292.7761535644531,287.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.370180130004883,-0.0,-7.13579595412739e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,9.601577767170966e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590637207031,0.0,0.0,0.0001011092390399,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591552734375,0.0,0.0,7.467893738066778e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589111328125,0.0,0.0,0.0001011092463159,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,0.00047961823293,286.9094543457031,294.1499938964844,292.82574462890625,292.3326721191406,292.70147705078125,292.7761535644531,287.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.370180130004883,-0.0,-7.13579595412739e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7661437988281,0.0,0.0,9.607131505617872e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659912109375,0.0,0.0,0.0001011677231872,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660827636719,0.0,0.0,7.472213474102318e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658386230469,0.0,0.0,0.0001011677304632,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.767333984375,0.0,0.0,0.0004798956797458,286.9165954589844,294.1499938964844,292.84478759765625,292.3334045410156,292.7042236328125,292.7947998046875,287.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.368643760681152,-0.0,-7.144053171259658e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7661437988281,0.0,0.0,9.607131505617872e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659912109375,0.0,0.0,0.0001011677231872,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660827636719,0.0,0.0,7.472213474102318e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658386230469,0.0,0.0,0.0001011677304632,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.767333984375,0.0,0.0,0.0004798956797458,286.9165954589844,294.1499938964844,292.84478759765625,292.3334045410156,292.7042236328125,292.7947998046875,287.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.368643760681152,-0.0,-7.144053171259658e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76959228515625,0.0,0.0,9.609990956960246e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694702148437,0.0,0.0,0.0001011978383758,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76953125,0.0,0.0,7.474437734344974e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693176269531,0.0,0.0,0.0001011978456517,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77081298828125,0.0,0.0,0.0004800385213457,286.920166015625,294.1499938964844,292.8544616699219,292.33367919921875,292.70574951171875,292.8043212890625,287.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.367646217346191,-0.0,-7.148306480075918e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,9.6128809673246e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729187011719,0.0,0.0,0.0001012282591545,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77301025390625,0.0,0.0,7.476684550056234e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,0.0001012282737065,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742614746094,0.0,0.0,0.0004801828472409,286.9237060546875,294.1499938964844,292.8642883300781,292.3339233398437,292.70733642578125,292.8139343261719,287.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.36657428741455,-0.0,-7.152605974170001e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799987792969,0.0,0.0,9.618725744076072e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77984619140625,0.0,0.0,0.000101289813756,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799377441406,0.0,0.0,7.481231295969337e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796936035156,0.0,0.0,0.0001012898210319,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811584472656,0.0,0.0,0.0004804748459719,286.93084716796875,294.1499938964844,292.8843078613281,292.3343811035156,292.7106628417969,292.83331298828125,287.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.364298820495605,-0.0,-7.161306569969383e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799987792969,0.0,0.0,9.618725744076072e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77984619140625,0.0,0.0,0.000101289813756,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799377441406,0.0,0.0,7.481231295969337e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796936035156,0.0,0.0,0.0001012898210319,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811584472656,0.0,0.0,0.0004804748459719,286.93084716796875,294.1499938964844,292.8843078613281,292.3343811035156,292.7106628417969,292.83331298828125,287.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.364298820495605,-0.0,-7.161306569969383e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868957519531,0.0,0.0,9.624923404771836e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867736816406,0.0,0.0,0.0001013550790958,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868347167969,0.0,0.0,7.486051617888734e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78662109375,0.0,0.0,0.0001013550863717,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880859375,0.0,0.0,0.0004807844234164,286.9379577636719,294.1499938964844,292.90484619140625,292.3348083496094,292.71435546875,292.8532409667969,287.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.36190414428711,-0.0,-7.17053794119238e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868957519531,0.0,0.0,9.624923404771836e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867736816406,0.0,0.0,0.0001013550790958,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868347167969,0.0,0.0,7.486051617888734e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78662109375,0.0,0.0,0.0001013550863717,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880859375,0.0,0.0,0.0004807844234164,286.9379577636719,294.1499938964844,292.90484619140625,292.3348083496094,292.71435546875,292.8532409667969,287.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.36190414428711,-0.0,-7.17053794119238e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938232421875,0.0,0.0,9.631900320528076e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.793701171875,0.0,0.0,0.0001014285517157,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,7.491478027077392e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,0.0001014285589917,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79498291015625,0.0,0.0,0.0004811329417861,286.945068359375,294.1499938964844,292.9259948730469,292.3353576660156,292.7182006835937,292.8733825683594,287.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.359856605529785,-0.0,-7.180936734130229e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938232421875,0.0,0.0,9.631900320528076e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.793701171875,0.0,0.0,0.0001014285517157,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,7.491478027077392e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,0.0001014285589917,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79498291015625,0.0,0.0,0.0004811329417861,286.945068359375,294.1499938964844,292.9259948730469,292.3353576660156,292.7182006835937,292.8733825683594,287.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.359856605529785,-0.0,-7.180936734130229e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,9.640990901971236e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006286621094,0.0,0.0,0.0001015242742141,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,7.498548075091094e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80047607421875,0.0,0.0,0.0001015242814901,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018798828125,0.0,0.0,0.0004815870488528,286.9521789550781,294.1499938964844,292.9477844238281,292.3360595703125,292.72247314453125,292.8943786621094,287.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.359063148498535,-0.0,-7.194498152784945e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,9.640990901971236e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006286621094,0.0,0.0,0.0001015242742141,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,7.498548075091094e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80047607421875,0.0,0.0,0.0001015242814901,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018798828125,0.0,0.0,0.0004815870488528,286.9521789550781,294.1499938964844,292.9477844238281,292.3360595703125,292.72247314453125,292.8943786621094,287.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.359063148498535,-0.0,-7.194498152784945e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80419921875,0.0,0.0,9.645782120060176e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040771484375,0.0,0.0,0.0001015747257042,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041381835937,0.0,0.0,7.502274820581079e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.803955078125,0.0,0.0,0.0001015747329802,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8053283691406,0.0,0.0,0.0004818263696506,286.9557189941406,294.1499938964844,292.9589233398437,292.3365173339844,292.7247314453125,292.9051208496094,287.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.3590087890625,-0.0,-7.201650475963106e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80767822265625,0.0,0.0,9.650617721490562e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075561523437,0.0,0.0,0.0001016256501316,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8076171875,0.0,0.0,7.50603576307185e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074035644531,0.0,0.0,0.0001016256574075,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80877685546875,0.0,0.0,0.0004820679023396,286.95928955078125,294.1499938964844,292.9702453613281,292.3370666503906,292.72711181640625,292.91607666015625,287.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.359189987182617,-0.0,-7.208872432329373e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146057128906,0.0,0.0,9.66002990026027e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144836425781,0.0,0.0,0.0001017247632262,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,7.51335610402748e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143310546875,0.0,0.0,0.0001017247705021,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157043457031,0.0,0.0,0.0004825380747206,286.96636962890625,294.1499938964844,292.9934387207031,292.3384094238281,292.7321472167969,292.93853759765625,287.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.359861373901367,-0.0,-7.222940467954686e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146057128906,0.0,0.0,9.66002990026027e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144836425781,0.0,0.0,0.0001017247632262,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,7.51335610402748e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143310546875,0.0,0.0,0.0001017247705021,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157043457031,0.0,0.0,0.0004825380747206,286.96636962890625,294.1499938964844,292.9934387207031,292.3384094238281,292.7321472167969,292.93853759765625,287.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.359861373901367,-0.0,-7.222940467954686e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,9.669001155998558e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,0.0001018192415358,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214416503906,0.0,0.0,7.520334474975243e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212585449219,0.0,0.0,0.0001018192488118,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226013183594,0.0,0.0,0.000482986215502,286.97344970703125,294.1499938964844,293.0173645019531,292.3402709960937,292.7373046875,292.9612731933594,287.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.360612869262695,-0.0,-7.23636333077593e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,9.669001155998558e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,0.0001018192415358,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214416503906,0.0,0.0,7.520334474975243e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212585449219,0.0,0.0,0.0001018192488118,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226013183594,0.0,0.0,0.000482986215502,286.97344970703125,294.1499938964844,293.0173645019531,292.3402709960937,292.7373046875,292.9612731933594,287.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.360612869262695,-0.0,-7.23636333077593e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82843017578125,0.0,0.0,9.675663022790104e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82830810546875,0.0,0.0,0.0001018893890432,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.828369140625,0.0,0.0,7.525515684392303e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82818603515625,0.0,0.0,0.0001018893963191,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294982910156,0.0,0.0,0.0004833190178032,286.98052978515625,294.1499938964844,293.0421142578125,292.3426513671875,292.7430419921875,292.9851379394531,287.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.3614501953125,-0.0,-7.24633792970053e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82843017578125,0.0,0.0,9.675663022790104e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82830810546875,0.0,0.0,0.0001018893890432,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.828369140625,0.0,0.0,7.525515684392303e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82818603515625,0.0,0.0,0.0001018893963191,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294982910156,0.0,0.0,0.0004833190178032,286.98052978515625,294.1499938964844,293.0421142578125,292.3426513671875,292.7430419921875,292.9851379394531,287.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.3614501953125,-0.0,-7.24633792970053e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353576660156,0.0,0.0,9.681089431978762e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8352355957031,0.0,0.0,0.0001019465344143,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8352966308594,0.0,0.0,7.529736467404291e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350830078125,0.0,0.0,0.0001019465416902,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363952636719,0.0,0.0,0.0004835900617763,286.98760986328125,294.1499938964844,293.0677185058594,292.345703125,292.7489929199219,293.00946044921875,287.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.362196922302246,-0.0,-7.254467959683097e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353576660156,0.0,0.0,9.681089431978762e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8352355957031,0.0,0.0,0.0001019465344143,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8352966308594,0.0,0.0,7.529736467404291e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350830078125,0.0,0.0,0.0001019465416902,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363952636719,0.0,0.0,0.0004835900617763,286.98760986328125,294.1499938964844,293.0677185058594,292.345703125,292.7489929199219,293.00946044921875,287.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.362196922302246,-0.0,-7.254467959683097e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388061523437,0.0,0.0,9.683019015938044e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83868408203125,0.0,0.0,0.0001019668561639,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,7.531236769864336e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83856201171875,0.0,0.0,0.0001019668634398,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83984375,0.0,0.0,0.0004836864536628,286.9911499023437,294.1499938964844,293.0808410644531,292.3475036621094,292.7521057128906,293.0218811035156,287.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.0241277832537889,0.0,0.0,0.0,-0.0095583377406001,60.0,8.3624849319458,-0.0,-7.257360579160378e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422546386719,0.0,0.0,9.684421820566058e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421325683594,0.0,0.0,0.0001019816263578,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421936035156,0.0,0.0,7.532328163506463e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420104980469,0.0,0.0,0.0001019816336338,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432922363281,0.0,0.0,0.0004837565356865,286.9946594238281,294.1499938964844,293.0942077636719,292.3495178222656,292.7553100585937,293.03448486328125,287.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318632703274,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670018345117,60.0,8.362767219543457,-0.0,-7.259463075115492e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,9.686301200417802e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490600585937,0.0,0.0,0.0001020014169625,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490905761719,0.0,0.0,7.533789903391153e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489074707031,0.0,0.0,0.0001020014242385,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501892089844,0.0,0.0,0.0004838504246436,287.001708984375,294.1499938964844,293.1216125488281,292.3541564941406,292.761962890625,293.0601501464844,287.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.0010320564033463,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.363419532775879,-0.0,-7.26228037706278e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,9.686301200417802e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490600585937,0.0,0.0,0.0001020014169625,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490905761719,0.0,0.0,7.533789903391153e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489074707031,0.0,0.0,0.0001020014242385,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501892089844,0.0,0.0,0.0004838504246436,287.001708984375,294.1499938964844,293.1216125488281,292.3541564941406,292.761962890625,293.0601501464844,287.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.0010320564033463,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.363419532775879,-0.0,-7.26228037706278e-08,0.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8560485839844,0.0,0.050000000745058,9.68624372035265e-05,298.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.0,0.050000000745058,0.0001020008130581,298.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.0,0.050000000745058,7.533744792453945e-05,298.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558044433594,0.0,0.050000000745058,0.000102000820334,298.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8570861816406,0.0,0.050000000745058,0.0004838475433643,287.0087280273437,286.19000244140625,293.1499938964844,292.3597717285156,292.7694396972656,293.0878295898437,287.8045654296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612730167418704e-09,0.0010320484871044,-0.0242329705506563,0.0,0.0,0.0,-0.0095782577991485,60.0,8.365915298461914,-0.0,-7.262194401391754e-08,1.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8560485839844,0.0,0.050000000745058,9.68624372035265e-05,298.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.0,0.050000000745058,0.0001020008130581,298.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.0,0.050000000745058,7.533744792453945e-05,298.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558044433594,0.0,0.050000000745058,0.000102000820334,298.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8570861816406,0.0,0.050000000745058,0.0004838475433643,287.0087280273437,286.19000244140625,293.1499938964844,292.3597717285156,292.7694396972656,293.0878295898437,287.8045654296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612730167418704e-09,0.0010320484871044,-0.0242329705506563,0.0,0.0,0.0,-0.0095782577991485,60.0,8.365915298461914,-0.0,-7.262194401391754e-08,1.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5129089355469,0.6337090730667114,0.050000000745058,0.0408496335148811,298.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.51287841796875,0.6337090730667114,0.050000000745058,0.0430166311562061,298.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5129089355469,0.6337090730667114,0.050000000745058,0.0317719355225563,298.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.51287841796875,0.6337090730667114,0.050000000745058,0.0430166311562061,298.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5131225585937,0.6337090730667114,0.050000000745058,0.2040523439645767,287.629638671875,286.17108154296875,293.1652526855469,292.36328125,296.5707397460937,297.5259094238281,287.9947814941406,1.0,0.1097036600112915,0.0817392319440841,0.0817392319440841,1.0,1.0,-0.4340929985046386,0.000446437188657,0.433646559715271,-0.1307412534952163,0.0,0.0,0.0,10.215027809143066,60.0,1135.666748046875,0.0,12.280827522277832,1.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4499206542969,0.631507396697998,0.050000000745058,0.0452399291098117,298.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4499206542969,0.631507396697998,0.050000000745058,0.047639824450016,298.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4499206542969,0.631507396697998,0.050000000745058,0.0351866111159324,298.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4499206542969,0.631507396697998,0.050000000745058,0.047639824450016,298.5758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.449951171875,0.631507396697998,0.050000000745058,0.2259828150272369,288.5568542480469,286.1501770019531,293.1820983886719,292.3677673339844,297.1380615234375,298.7523498535156,289.21734619140625,1.0,0.1210851818323135,0.1634784638881683,0.1634784638881683,1.0,1.0,-0.482034832239151,0.0165898818522691,0.465444952249527,-0.1258905827999115,0.0,0.0,0.0,12.503005981445312,60.0,2380.90625,0.0,16.68019676208496,1.0,281.0132751464844,283.5937194824219,298.42742919921875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.306797414673123e-21,5.2542544821111e-21,5.254294518379762e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703186035156,0.5710374116897583,0.050000000745058,0.0456803664565086,298.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703186035156,0.5710374116897583,0.050000000745058,0.0481036230921745,298.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703186035156,0.5710374116897583,0.050000000745058,0.0355291739106178,298.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703186035156,0.5710374116897583,0.050000000745058,0.0481036230921745,298.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703186035156,0.5710374116897583,0.050000000745058,0.2281828820705413,287.9613342285156,286.1026916503906,293.2204284667969,292.3794250488281,297.11505126953125,298.7535095214844,286.7848815917969,1.0,0.1405843198299408,0.3269569277763366,0.3269569277763366,1.0,1.0,-0.486733466386795,0.0616780556738376,0.4250554144382477,-0.0820080265402793,1.0,1.0,0.0,20.028955459594727,60.0,13426.466796875,0.0,23.18456268310547,1.0,281.8971252441406,286.4511108398437,298.3044738769531,299.8939819335937,293.1499938964844,293.1499938964844,283.1499938964844,1836.3319091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963589012622833,1.0,0.0,0.0,0.9025417566299438,0.902543604373932,5.6362736700066353e-08,4.262759208679199,4.262749671936035,9.812892130867112e-06,0.0,0.0,-0.0,5373.6962890625,0.0,22.691740036010746,1895.0037841796875,0.0,495.8791198730469,0.2337530702352523,1.0,0.0,3.0,1.0,0.0
17993040,298.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703186035156,0.5710374116897583,0.050000000745058,0.0456803664565086,298.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703186035156,0.5710374116897583,0.050000000745058,0.0481036230921745,298.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703186035156,0.5710374116897583,0.050000000745058,0.0355291739106178,298.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703186035156,0.5710374116897583,0.050000000745058,0.0481036230921745,298.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703186035156,0.5710374116897583,0.050000000745058,0.2281828820705413,287.9613342285156,286.1026916503906,293.2204284667969,292.3794250488281,297.11505126953125,298.7535095214844,286.7848815917969,1.0,0.1405843198299408,0.3269569277763366,0.3269569277763366,1.0,1.0,-0.486733466386795,0.0616780556738376,0.4250554144382477,-0.0820080265402793,1.0,1.0,0.0,20.028955459594727,60.0,13426.466796875,0.0,23.18456268310547,1.0,281.8971252441406,286.4511108398437,298.3044738769531,299.8939819335937,293.1499938964844,293.1499938964844,283.1499938964844,1836.3319091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963589012622833,1.0,0.0,0.0,0.9025417566299438,0.902543604373932,5.6362736700066353e-08,4.262759208679199,4.262749671936035,9.812892130867112e-06,0.0,0.0,-0.0,5373.6962890625,0.0,22.691740036010746,1895.0037841796875,0.0,495.8791198730469,0.2337530702352523,1.0,0.0,3.0,1.0,0.0
17993100,298.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23809814453125,0.5492569208145142,0.050000000745058,0.04581780731678,298.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23809814453125,0.5492569208145142,0.050000000745058,0.04824835434556,298.7920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23809814453125,0.5492569208145142,0.050000000745058,0.0356360711157321,298.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23809814453125,0.5492569208145142,0.050000000745058,0.04824835434556,298.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23809814453125,0.5492569208145142,0.050000000745058,0.2288694232702255,286.0749206542969,286.076171875,293.2417907714844,292.3865661621094,297.0946655273437,298.7167358398437,285.4817199707031,1.0,0.1489840596914291,0.408696174621582,0.408696174621582,1.0,1.0,-0.4881980419158935,0.0998662188649177,0.3883318305015564,-0.0442762672901153,0.6877634525299072,0.6877634525299072,0.0,23.70663452148437,60.0,12190.373046875,0.0,26.33554649353028,1.0,282.40789794921875,285.0882873535156,297.0139465332031,298.527099609375,293.1499938964844,293.1499938964844,283.1499938964844,3855.8857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934457182884216,1.0,0.0,0.0,1.1673142910003662,1.1673167943954468,9.101631803787313e-08,4.265835285186768,4.265825748443604,9.786685950530227e-06,0.0,0.0,-0.0,3872.300048828125,0.0,50.5700569152832,1895.425048828125,0.0,892.9619140625,0.2969650030136108,1.0,0.0,3.0,1.0,0.0
17993160,298.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.5324697494506836,0.050000000745058,0.0459491088986396,298.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.5324697494506836,0.050000000745058,0.0483866222202777,298.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.5324697494506836,0.050000000745058,0.0357381962239742,298.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.5324697494506836,0.050000000745058,0.0483866222202777,298.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.5324697494506836,0.050000000745058,0.2295253127813339,285.3540344238281,286.0479431152344,293.2645568847656,292.39453125,297.0023498535156,298.677001953125,285.48455810546875,1.0,0.1565416753292083,0.5269569158554077,0.5269569158554077,0.800000011920929,1.0,-0.4895972013473511,0.1600991040468216,0.3294981122016907,0.0154389506205916,0.0737984701991081,0.0737984701991081,0.0,27.226301193237305,60.0,6149.611328125,0.0,29.364477157592773,1.0,282.65777587890625,285.31329345703125,295.9432373046875,296.98541259765625,293.1499938964844,293.1499938964844,283.1499938964844,23604.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922534465789795,1.0,0.0,0.0,0.3156655728816986,0.319808155298233,7.084717257299644e-09,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,1121.1932373046875,0.0,16.6650390625,1895.436767578125,0.0,886.5831909179688,0.2553772926330566,1.0,0.0,3.0,1.0,0.0
