time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993220,298.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3916015625,0.515906572341919,0.050000000745058,0.0461132377386093,298.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3916015625,0.515906572341919,0.050000000745058,0.0485594607889652,298.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3916015625,0.515906572341919,0.050000000745058,0.0358658507466316,298.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3916015625,0.515906572341919,0.050000000745058,0.0485594607889652,298.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3916015625,0.515906572341919,0.050000000745058,0.2303451746702194,286.48211669921875,286.0072021484375,293.29742431640625,292.40655517578125,296.0177917480469,298.6287841796875,286.66864013671875,1.0,0.1655013114213943,0.6862965822219849,0.6862965822219849,0.5305283069610596,1.0,-0.4913459122180938,0.2621800899505615,0.2291658371686935,0.116782546043396,0.7641921043395996,0.7641921043395996,0.0,31.62992286682129,60.0,11840.083984375,0.0,33.194862365722656,1.0,282.7940673828125,286.64361572265625,294.9981384277344,295.8088684082031,293.1499938964844,293.1499938964844,283.1499938964844,10288.1572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953829944133758,1.0,0.0,0.0,0.911136507987976,0.9645692706108092,5.5393705622464047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.35107421875,0.0,41.98102569580078,1895.4371337890625,0.0,492.9615783691406,0.2838232517242431,1.0,0.0,3.0,1.0,0.0
17993280,298.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320068359375,0.5097652077674866,0.050000000745058,0.0461866110563278,298.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320068359375,0.5097652077674866,0.050000000745058,0.0486367233097553,298.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320068359375,0.5097652077674866,0.050000000745058,0.0359229184687137,298.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320068359375,0.5097652077674866,0.050000000745058,0.0486367233097553,298.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320068359375,0.5097652077674866,0.050000000745058,0.2307116836309433,286.4178466796875,285.98638916015625,293.314208984375,292.41290283203125,295.1812744140625,298.61083984375,285.9896240234375,1.0,0.1693765074014663,0.7634784579277039,0.7634784579277039,0.4000000059604645,1.0,-0.4921277165412903,0.3489729166030884,0.1431547850370407,0.2030721306800842,0.8500701785087585,0.8500701785087585,0.0,33.60443878173828,60.0,12439.0966796875,-0.0,34.93257141113281,1.0,282.9083251953125,285.6044616699219,295.0022277832031,295.98809814453125,293.1499938964844,293.1499938964844,283.1499938964844,4967.64892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671994745731354,1.0,0.0,0.0,1.2977226972579956,1.2993927001953125,1.1237176522627125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.2607421875,0.0,70.14554595947266,1895.4371337890625,0.0,415.8672180175781,0.3306809663772583,1.0,0.0,3.0,1.0,0.0
17993340,298.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.4969936013221741,0.050000000745058,0.0463683269917964,298.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.4969936013221741,0.050000000745058,0.0488280802965164,298.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.4969936013221741,0.050000000745058,0.0360642559826374,298.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.4969936013221741,0.050000000745058,0.0488280802965164,298.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.4969936013221741,0.050000000745058,0.2316193878650665,285.4374389648437,285.9263000488281,293.3626708984375,292.4317932128906,293.43170166015625,298.5626220703125,285.7480163574219,1.0,0.1785515397787094,0.9738779067993164,0.9738779067993164,0.044177122414112,1.0,-0.4940639436244964,0.4939178228378296,0.0001461186620872,0.3470515310764313,0.1093140095472335,0.1093140095472335,0.0,38.48678970336914,60.0,5647.7578125,-0.0,39.246829986572266,1.0,283.04400634765625,285.7645874023437,294.9251403808594,295.43701171875,293.1499938964844,293.1499938964844,283.1499938964844,26634.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875399529933929,1.0,0.0,0.0,0.2766216099262237,0.3279475569725036,5.910675060505355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1272.228759765625,0.0,18.99406814575196,1895.4371337890625,0.0,254.3179626464844,0.2728180885314941,1.0,0.0,3.0,1.0,0.0
17993400,298.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.4957016408443451,0.050000000745058,0.0463891178369522,298.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.4957016408443451,0.050000000745058,0.0488499775528907,298.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.4957016408443451,0.050000000745058,0.036080427467823,298.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.4957016408443451,0.050000000745058,0.0488499775528907,298.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.4957016408443451,0.050000000745058,0.2317232638597488,285.5695495605469,285.9184875488281,293.36895751953125,292.4342956542969,293.3914489746094,298.55712890625,286.0122375488281,1.0,0.1795589476823806,1.0,1.0,0.0,1.0,-0.4942860305309295,0.4942841529846191,1.865813942458772e-06,0.3473781943321228,0.1717549115419387,0.1717549115419387,0.0,39.04302215576172,60.0,5805.34619140625,-0.0,39.73789978027344,1.0,283.0475158691406,285.9847717285156,294.8708801269531,295.34375,293.1499938964844,293.1499938964844,283.1499938964844,25095.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699991703033447,1.0,0.0,0.0,0.2663424015045166,0.387488305568695,5.6305755613550446e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1401.9334716796875,0.0,21.29603576660156,1895.4371337890625,0.0,225.69110107421875,0.2698937654495239,1.0,0.0,3.0,1.0,0.0
17993460,298.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9675598144531,0.4859794974327087,0.050000000745058,0.0465582199394702,298.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9675598144531,0.4859794974327087,0.050000000745058,0.0490280464291572,298.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9675598144531,0.4859794974327087,0.050000000745058,0.0362119488418102,298.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9675598144531,0.4859794974327087,0.050000000745058,0.0490280464291572,298.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9675598144531,0.4859794974327087,0.050000000745058,0.2325679361820221,285.905517578125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.521484375,285.5030517578125,1.0,0.1875385046005249,1.0,1.0,0.0,1.0,-0.4960879385471344,0.4960875809192657,3.519551796671294e-07,0.3488141894340515,0.6563862562179565,0.6563862562179565,0.0,43.56583786010742,48.0,11322.474609375,-0.0,43.74929428100586,1.0,283.1119384765625,285.2627258300781,295.2687072753906,296.0556640625,293.1499938964844,293.1499938964844,283.1499938964844,9749.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039232492446899,1.0,0.0,0.0,1.3514782190322876,1.3515605926513672,1.2187412323783064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.4609375,0.0,91.17115783691406,1895.4371337890625,0.0,122.47540283203124,0.352539449930191,1.0,0.0,3.0,1.0,0.0
17993520,298.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9675598144531,0.4859794974327087,0.050000000745058,0.0465582199394702,298.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9675598144531,0.4859794974327087,0.050000000745058,0.0490280464291572,298.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9675598144531,0.4859794974327087,0.050000000745058,0.0362119488418102,298.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9675598144531,0.4859794974327087,0.050000000745058,0.0490280464291572,298.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9675598144531,0.4859794974327087,0.050000000745058,0.2325679361820221,285.905517578125,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.521484375,285.5030517578125,1.0,0.1875385046005249,1.0,1.0,0.0,1.0,-0.4960879385471344,0.4960875809192657,3.519551796671294e-07,0.3488141894340515,0.6563862562179565,0.6563862562179565,0.0,43.56583786010742,48.0,11322.474609375,-0.0,43.74929428100586,1.0,283.1119384765625,285.2627258300781,295.2687072753906,296.0556640625,293.1499938964844,293.1499938964844,283.1499938964844,9749.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039232492446899,1.0,0.0,0.0,1.3514782190322876,1.3515605926513672,1.2187412323783064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.4609375,0.0,91.17115783691406,1895.4371337890625,0.0,122.47540283203124,0.352539449930191,1.0,0.0,3.0,1.0,0.0
17993580,298.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.4836756587028503,0.050000000745058,0.0466006435453891,298.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.4836756587028503,0.050000000745058,0.0490727201104164,298.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.4836756587028503,0.050000000745058,0.0362449437379837,298.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.4836756587028503,0.050000000745058,0.0490727201104164,298.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.4836756587028503,0.050000000745058,0.232779860496521,285.7550048828125,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4898376464844,286.1141357421875,1.0,0.1889977306127548,1.0,1.0,0.0,1.0,-0.4965403079986572,0.4965399503707886,3.523501277413743e-07,0.3491738438606262,0.5026854872703552,0.5026854872703552,0.0,44.70056915283203,36.0,8576.966796875,-0.0,44.76018524169922,1.0,283.1322631835937,286.3501281738281,295.3388977050781,295.8470458984375,293.1499938964844,293.1499938964844,283.1499938964844,21680.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916605174541473,1.0,0.0,0.0,0.5750224590301514,0.6126770377159119,2.2062927484967083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2890.281005859375,0.0,33.157188415527344,1895.4371337890625,0.0,86.81655883789062,0.2807825207710266,1.0,0.0,3.0,1.0,0.0
17993640,298.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.4836756587028503,0.050000000745058,0.0466006435453891,298.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.4836756587028503,0.050000000745058,0.0490727201104164,298.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.4836756587028503,0.050000000745058,0.0362449437379837,298.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.4836756587028503,0.050000000745058,0.0490727201104164,298.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.4836756587028503,0.050000000745058,0.232779860496521,285.7550048828125,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4898376464844,286.1141357421875,1.0,0.1889977306127548,1.0,1.0,0.0,1.0,-0.4965403079986572,0.4965399503707886,3.523501277413743e-07,0.3491738438606262,0.5026854872703552,0.5026854872703552,0.0,44.70056915283203,36.0,8576.966796875,-0.0,44.76018524169922,1.0,283.1322631835937,286.3501281738281,295.3388977050781,295.8470458984375,293.1499938964844,293.1499938964844,283.1499938964844,21680.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916605174541473,1.0,0.0,0.0,0.5750224590301514,0.6126770377159119,2.2062927484967083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2890.281005859375,0.0,33.157188415527344,1895.4371337890625,0.0,86.81655883789062,0.2807825207710266,1.0,0.0,3.0,1.0,0.0
17993700,298.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.4848829507827759,0.050000000745058,0.0465783476829528,298.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.4848829507827759,0.050000000745058,0.0490492433309555,298.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.4848829507827759,0.050000000745058,0.0362276025116443,298.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.4848829507827759,0.050000000745058,0.0490492433309555,298.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.4848829507827759,0.050000000745058,0.2326684892177581,286.0044250488281,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.480224609375,285.7510681152344,1.0,0.1878114342689514,1.0,1.0,0.0,1.0,-0.4963028132915497,0.496302455663681,3.521449514209962e-07,0.3489899039268493,0.8147157430648804,0.8147157430648804,0.0,44.104286193847656,36.0,11879.490234375,-0.0,44.228763580322266,1.0,283.1395568847656,285.57537841796875,295.5730895996094,296.408447265625,293.1499938964844,293.1499938964844,283.1499938964844,6714.36083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3075371384620666,1.0,0.0,0.0,1.3462588787078855,1.3465449810028076,1.209346010000445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.43017578125,0.0,81.96833038330078,1895.4371337890625,0.0,128.28982543945312,0.3470947444438934,1.0,0.0,3.0,1.0,0.0
17993760,298.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.487385094165802,0.050000000745058,0.0465326346457004,298.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.487385094165802,0.050000000745058,0.0490011051297187,298.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.487385094165802,0.050000000745058,0.0361920483410358,298.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.487385094165802,0.050000000745058,0.0490011051297187,298.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.487385094165802,0.050000000745058,0.2324401438236236,285.4411926269531,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4712829589844,285.216552734375,1.0,0.1855347901582718,1.0,1.0,0.0,1.0,-0.4958158135414123,0.4958154559135437,3.5172283219253586e-07,0.3486093282699585,0.5512940287590027,0.5512940287590027,0.0,42.8817253112793,25.0,10462.56640625,-0.0,43.140716552734375,1.0,283.1447448730469,285.0912475585937,295.7773132324219,296.6011962890625,293.1499938964844,293.1499938964844,283.1499938964844,16488.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455376625061035,1.0,0.0,0.0,1.272452473640442,1.272460699081421,1.0803800876146853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.920654296875,0.0,96.55484771728516,1895.4371337890625,0.0,187.4766540527344,0.3544628322124481,1.0,0.0,3.0,1.0,0.0
17993820,298.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.366455078125,0.5174954533576965,0.175533190369606,0.046095035970211,298.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493713378906,0.7497426271438599,0.1679304242134094,0.1365988254547119,298.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.7669663429260254,0.1743887662887573,0.1081402823328971,298.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.366455078125,0.5174954533576965,0.050000000745058,0.0485402941703796,298.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.366455078125,0.5174954533576965,0.050000000745058,0.2302542626857757,285.4232482910156,285.4592590332031,293.6082458496094,292.53570556640625,293.6020202636719,298.44207763671875,285.7424621582031,1.0,0.1838633120059967,1.0,1.0,0.0,1.0,-0.6830236911773682,0.6830231547355652,5.277391323943448e-07,0.4921589493751526,0.4844306409358978,0.4844306409358978,0.0,32.74321365356445,25.0,10565.689453125,-0.0,56.28909683227539,1.0,283.1471862792969,285.881591796875,295.6510314941406,296.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,23335.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598465025424957,1.0,0.0,0.0,0.7529284954071045,0.7529334425926208,3.7826914933702944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.072021484375,0.0,47.39372634887695,1895.4371337890625,0.0,209.6687164306641,0.3058860599994659,1.0,0.0,3.0,1.0,0.0
17993880,298.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.7929099798202515,0.1766514331102371,0.1281171292066574,298.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.831532895565033,0.1658691763877868,0.1560886651277542,298.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0332336425781,0.8422505855560303,0.1719815880060196,0.1200952753424644,298.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590393066406,0.5552213191986084,0.050000000745058,0.04820441827178,298.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590393066406,0.5552213191986084,0.050000000745058,0.2286610007286071,286.0008544921875,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3911437988281,286.1508483886719,1.0,0.1844173669815063,1.0,1.0,0.0,1.0,-0.8173651695251465,0.817364513874054,6.774312169000041e-07,0.5979582667350769,0.9782223701477052,0.9782223701477052,0.0,25.523611068725582,28.0,15668.9794921875,-0.0,66.66161346435547,1.0,283.1479797363281,286.1143798828125,295.6508483886719,296.5638427734375,293.1499938964844,293.1499938964844,283.1499938964844,7747.64990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647561967372894,1.0,0.0,0.0,1.340419888496399,1.3404237031936646,1.1988784365257746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.39794921875,0.0,83.88092803955078,1895.4371337890625,0.0,217.3784942626953,0.3549172282218933,1.0,0.0,3.0,1.0,0.0
17993940,298.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91815185546875,0.9245775938034058,0.1678100824356079,0.1526956707239151,298.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.9125641584396362,0.1633480787277221,0.1554153561592102,298.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91815185546875,0.9281102418899536,0.1714908927679062,0.1199313625693321,298.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172058105469,0.8925356268882751,0.1594005078077316,0.1459210366010666,298.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339294433594,0.6173892021179199,0.1479819566011428,0.2270674407482147,285.9186706542969,285.3292236328125,293.69854736328125,292.5759582519531,293.694091796875,298.2279357910156,285.9134521484375,1.0,0.1886856108903885,1.0,1.0,0.0,1.0,-0.9613693952560424,0.9613685011863708,8.652694418742612e-07,0.7153747081756592,1.0,1.0,0.0,18.636192321777344,28.0,18531.359375,-0.0,81.16082763671875,1.0,283.1495056152344,285.656982421875,295.9932556152344,297.2221069335937,293.1499938964844,293.1499938964844,283.1499938964844,7168.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468210339546203,1.0,0.0,0.0,1.7833447456359863,1.7833502292633057,2.1220911605723813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.41162109375,0.0,173.6085662841797,1895.4371337890625,0.0,367.7782897949219,0.4441525340080261,1.0,0.0,3.0,1.0,0.0
17994000,298.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.9181948900222778,0.1676727533340454,0.1197071447968483,298.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.987308919429779,0.16345976293087,0.1551144272089004,298.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.9181948900222778,0.1721736639738083,0.0931055694818496,298.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.97505784034729,0.1585763692855835,0.1486540734767913,298.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.7443156242370605,0.1487679928541183,0.318334698677063,285.9137268066406,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.21435546875,285.9165954589844,1.0,0.190189391374588,1.0,1.0,0.0,1.0,-1.0183013677597046,1.0183004140853882,9.463928449804372e-07,0.7600876688957214,1.0,1.0,0.0,15.250602722167969,48.0,19166.7890625,-0.0,85.25858306884766,1.0,283.14959716796875,285.6490783691406,296.0117492675781,297.2711486816406,293.1499938964844,293.1499938964844,283.1499938964844,7470.4072265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576810002326965,1.0,0.0,0.0,1.820523142814636,1.820528864860535,2.211494205539566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.8466796875,0.0,184.6944732666016,1895.4371337890625,0.0,392.6832580566406,0.4561403393745422,1.0,0.0,3.0,1.0,0.0
17994060,298.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.8880428075790405,0.1840302646160125,0.097723975777626,298.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.8880428075790405,0.1758755147457122,0.102908045053482,298.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.8880428075790405,0.1887776106595993,0.0760075375437736,298.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.8880428075790405,0.163080021739006,0.102908045053482,297.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.9612796902656556,0.1443633735179901,0.6055867075920105,285.9101867675781,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.19537353515625,285.9400329589844,1.0,0.2065053433179855,1.0,1.0,0.0,1.0,-1.1284099817276,1.128408908843994,1.11973440652946e-06,0.8501900434494019,1.0,1.0,0.0,15.306450843811035,68.0,21719.115234375,-0.0,116.6398696899414,1.0,283.1499328613281,285.5803527832031,296.0281066894531,297.54132080078125,293.1499938964844,293.1499938964844,283.1499938964844,10376.1298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443590879440308,1.0,0.0,0.0,2.1455650329589844,2.1455729007720947,3.071685341637931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.58203125,0.0,302.3366394042969,1895.4371337890625,0.0,663.4727172851562,0.5351372361183167,1.0,0.0,3.0,1.0,0.0
17994120,298.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.8880428075790405,0.1840302646160125,0.097723975777626,298.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.8880428075790405,0.1758755147457122,0.102908045053482,298.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.8880428075790405,0.1887776106595993,0.0760075375437736,298.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.8880428075790405,0.163080021739006,0.102908045053482,297.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.9612796902656556,0.1443633735179901,0.6055867075920105,285.9101867675781,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.19537353515625,285.9400329589844,1.0,0.2065053433179855,1.0,1.0,0.0,1.0,-1.1284099817276,1.128408908843994,1.11973440652946e-06,0.8501900434494019,1.0,1.0,0.0,15.306450843811035,68.0,21719.115234375,-0.0,116.6398696899414,1.0,283.1499328613281,285.5803527832031,296.0281066894531,297.54132080078125,293.1499938964844,293.1499938964844,283.1499938964844,10376.1298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443590879440308,1.0,0.0,0.0,2.1455650329589844,2.1455729007720947,3.071685341637931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.58203125,0.0,302.3366394042969,1895.4371337890625,0.0,663.4727172851562,0.5351372361183167,1.0,0.0,3.0,1.0,0.0
17994180,298.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.927978515625,0.92031329870224,0.1915593147277832,0.121292695403099,298.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281311035156,0.92031329870224,0.1817463636398315,0.1277270764112472,298.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.927978515625,0.92031329870224,0.1961105614900589,0.0943387597799301,297.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92901611328125,0.9866141676902772,0.1643885821104049,0.1558356881141662,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273986816406,0.942294716835022,0.1427970826625824,0.6439712643623352,285.9277038574219,285.1401062011719,293.8529357910156,292.6463928222656,293.8492431640625,298.1438903808594,285.93701171875,1.0,0.2264395356178283,1.0,1.0,0.0,1.0,-1.225432276725769,1.225430965423584,1.287823806706001e-06,0.9284771680831908,1.0,1.0,0.0,18.184310913085938,68.0,23633.287109375,-0.0,159.9312744140625,1.0,283.1499938964844,285.525634765625,295.9278564453125,297.5660705566406,293.1499938964844,293.1499938964844,283.1499938964844,12748.537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902869701385498,1.0,0.0,0.0,2.3782315254211426,2.3782413005828857,3.773998002998269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.0615234375,0.0,411.7451171875,1895.4371337890625,0.0,876.1553344726562,0.5887061953544617,1.0,0.0,3.0,1.0,0.0
17994240,298.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427795410156,0.9076035022735596,0.1927684545516967,0.1118757054209709,298.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430236816406,0.9076035022735596,0.1827443391084671,0.1178105100989341,298.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427795410156,0.9076035022735596,0.1972422748804092,0.0870144367218017,297.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.9076035022735596,0.1647958010435104,0.1178104951977729,297.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432983398437,0.9570998549461364,0.1423545628786087,0.6429204940795898,285.9452819824219,285.1036682128906,293.86541748046875,292.65216064453125,293.86181640625,298.13299560546875,285.9605407714844,1.0,0.2308001816272735,1.0,1.0,0.0,1.0,-1.272106647491455,1.2721052169799805,1.374461817249539e-06,0.9662992358207704,1.0,1.0,0.0,18.289793014526367,88.0,24257.962890625,-0.0,159.56260681152344,1.0,283.1499938964844,285.5404663085937,295.91143798828125,297.5701599121094,293.1499938964844,293.1499938964844,283.1499938964844,13114.265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962654948234558,1.0,0.0,0.0,2.4121036529541016,2.412113666534424,3.882266241816978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.75,0.0,429.5898132324219,1895.4371337890625,0.0,908.2191162109376,0.5998574495315552,1.0,0.0,3.0,1.0,0.0
17994300,298.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240478515625,0.9192413091659546,0.1958282887935638,0.1204843148589134,298.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240173339844,0.9192413091659546,0.1857966929674148,0.1268757879734039,298.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240478515625,0.9192413091659546,0.2000861465930938,0.0937100201845169,297.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02459716796875,0.9885762929916382,0.1658043563365936,0.1563933193683624,297.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246887207031,0.9395119547843932,0.1406180560588836,0.6366574168205261,286.0274353027344,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.0950622558594,286.0416259765625,1.0,0.2458856552839279,1.0,1.0,0.0,1.0,-1.3613348007202148,1.361333250999451,1.5497676031372976e-06,1.03763747215271,1.0,1.0,0.0,20.26896858215332,88.0,25853.607421875,-0.0,190.78433227539065,1.0,283.1499938964844,285.5793151855469,295.8785400390625,297.6151123046875,293.1499938964844,293.1499938964844,283.1499938964844,14480.400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141076683998108,1.0,0.0,0.0,2.53462815284729,2.5346391201019287,4.286687840249215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.6083984375,0.0,498.4355163574219,1895.4371337890625,0.0,1010.15380859375,0.6268063187599182,1.0,0.0,3.0,1.0,0.0
17994360,298.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10467529296875,0.947348177433014,0.1966092735528946,0.1438411176204681,297.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.9852153658866882,0.1866676211357116,0.1705547422170639,298.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10467529296875,0.947348177433014,0.2010144889354705,0.1118764281272888,297.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050720214844,0.958349108695984,0.1641282439231872,0.156363770365715,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036071777344,0.9022350311279296,0.1398970186710357,0.6316325664520264,286.1069641113281,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0412902832031,286.1222839355469,1.0,0.2625691592693329,1.0,1.0,0.0,1.0,-1.450400948524475,1.4503992795944214,1.7386460058332889e-06,1.1086230278015137,1.0,1.0,0.0,23.36540412902832,108.0,27336.89453125,-0.0,232.7684783935547,1.0,283.1499938964844,285.62518310546875,295.8701171875,297.6825866699219,293.1499938964844,293.1499938964844,283.1499938964844,15571.6982421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303916573524475,1.0,0.0,0.0,2.628403186798096,2.628415107727051,4.609749169048882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.5146484375,0.0,555.830322265625,1895.4371337890625,0.0,1110.7401123046875,0.6523765921592712,1.0,0.0,3.0,1.0,0.0
17994420,297.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2293701171875,0.824548602104187,0.191136434674263,0.1735646426677703,297.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298889160156,0.8152134418487549,0.1849128156900406,0.1762648224830627,297.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22955322265625,0.8337188363075256,0.1982079893350601,0.1398838460445404,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304077148437,0.7824649810791016,0.163887619972229,0.1561621576547622,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23101806640625,0.7424926161766052,0.1392817497253418,0.6317564845085144,286.22900390625,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.9014587402344,286.2127380371094,1.0,0.2957729399204254,1.0,1.0,0.0,1.0,-1.5123372077941897,1.5123353004455566,1.8819658862412323e-06,1.1612502336502075,1.0,1.0,0.0,44.284786224365234,96.0,29062.89453125,-0.0,315.5692443847656,1.0,283.1499938964844,285.65167236328125,295.88970947265625,297.8539733886719,293.1499938964844,293.1499938964844,283.1499938964844,17743.9609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661967396736145,1.0,0.0,0.0,2.8057520389556885,2.8057656288146973,5.252812229628034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.71826171875,0.0,676.1053466796875,1895.4371337890625,0.0,1324.514404296875,0.6954641938209534,1.0,0.0,3.0,1.0,0.0
17994480,297.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2293701171875,0.824548602104187,0.191136434674263,0.1735646426677703,297.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298889160156,0.8152134418487549,0.1849128156900406,0.1762648224830627,297.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22955322265625,0.8337188363075256,0.1982079893350601,0.1398838460445404,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304077148437,0.7824649810791016,0.163887619972229,0.1561621576547622,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23101806640625,0.7424926161766052,0.1392817497253418,0.6317564845085144,286.22900390625,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.9014587402344,286.2127380371094,1.0,0.2957729399204254,1.0,1.0,0.0,1.0,-1.5123372077941897,1.5123353004455566,1.8819658862412323e-06,1.1612502336502075,1.0,1.0,0.0,44.284786224365234,96.0,29062.89453125,-0.0,315.5692443847656,1.0,283.1499938964844,285.65167236328125,295.88970947265625,297.8539733886719,293.1499938964844,293.1499938964844,283.1499938964844,17743.9609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661967396736145,1.0,0.0,0.0,2.8057520389556885,2.8057656288146973,5.252812229628034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.71826171875,0.0,676.1053466796875,1895.4371337890625,0.0,1324.514404296875,0.6954641938209534,1.0,0.0,3.0,1.0,0.0
17994540,297.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321716308594,0.7760008573532104,0.1945266872644424,0.175410658121109,297.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322326660156,0.7657739520072937,0.1864320933818817,0.1775742173194885,297.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13214111328125,0.7833166122436523,0.1995399892330169,0.1402408331632614,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324157714844,0.7373398542404175,0.1655197441577911,0.1578551679849624,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.6979896426200867,0.1392336934804916,0.6330058574676514,286.1319580078125,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82598876953125,286.12939453125,1.0,0.3141566514968872,1.0,1.0,0.0,1.0,-1.5411440134048462,1.5411419868469238,1.9471460745990044e-06,1.1820639371871948,1.0,1.0,0.0,58.11745834350586,84.0,29733.146484375,-0.0,361.1856994628906,1.0,283.1499938964844,285.5601501464844,295.8659973144531,297.8714294433594,293.1499938964844,293.1499938964844,283.1499938964844,19658.62109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812169551849365,1.0,0.0,0.0,2.953252077102661,2.9532670974731445,5.819616148983187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.73828125,0.0,788.4392700195312,1895.4371337890625,0.0,1465.7913818359375,0.7313386797904968,1.0,0.0,3.0,1.0,0.0
17994600,297.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321716308594,0.7760008573532104,0.1945266872644424,0.175410658121109,297.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322326660156,0.7657739520072937,0.1864320933818817,0.1775742173194885,297.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13214111328125,0.7833166122436523,0.1995399892330169,0.1402408331632614,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324157714844,0.7373398542404175,0.1655197441577911,0.1578551679849624,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327514648437,0.6979896426200867,0.1392336934804916,0.6330058574676514,286.1319580078125,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.82598876953125,286.12939453125,1.0,0.3141566514968872,1.0,1.0,0.0,1.0,-1.5411440134048462,1.5411419868469238,1.9471460745990044e-06,1.1820639371871948,1.0,1.0,0.0,58.11745834350586,84.0,29733.146484375,-0.0,361.1856994628906,1.0,283.1499938964844,285.5601501464844,295.8659973144531,297.8714294433594,293.1499938964844,293.1499938964844,283.1499938964844,19658.62109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812169551849365,1.0,0.0,0.0,2.953252077102661,2.9532670974731445,5.819616148983187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.73828125,0.0,788.4392700195312,1895.4371337890625,0.0,1465.7913818359375,0.7313386797904968,1.0,0.0,3.0,1.0,0.0
17994660,297.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11041259765625,0.766652524471283,0.1970702707767486,0.1777377277612686,297.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104736328125,0.7554625272750854,0.1879472136497497,0.1790021806955337,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103820800781,0.7726327776908875,0.2013966888189315,0.1414765566587448,297.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106872558594,0.728057861328125,0.1668197065591812,0.1591441482305526,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.6865283846855164,0.1395400017499923,0.6346955299377441,286.1101989746094,284.95001220703125,294.1668701171875,292.7940673828125,294.1637268066406,297.7968444824219,286.1077575683594,1.0,0.3199355900287628,1.0,1.0,0.0,1.0,-1.5507102012634275,1.5507081747055054,1.9698807136592222e-06,1.1896779537200928,1.0,1.0,0.0,62.61858749389648,84.0,30115.650390625,-0.0,377.926513671875,1.0,283.1499938964844,285.5278625488281,295.857177734375,297.8793334960937,293.1499938964844,293.1499938964844,283.1499938964844,20713.63671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864621639251709,1.0,0.0,0.0,3.0314621925354004,3.031477928161621,6.131936061137822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.40869140625,0.0,852.7529907226562,1895.4371337890625,0.0,1505.5965576171875,0.7475820779800415,1.0,0.0,3.0,1.0,0.0
17994720,297.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1013488769531,0.7645706534385681,0.1993079930543899,0.1797501593828201,297.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10137939453125,0.7525590658187866,0.1894035637378692,0.1803551912307739,297.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1013488769531,0.7698078155517578,0.2031847387552261,0.1426903903484344,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014709472656,0.725317656993866,0.1680310517549514,0.1602964401245117,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10162353515625,0.6824970841407776,0.1399454772472381,0.6365277767181396,286.1012878417969,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.77667236328125,286.10040283203125,1.0,0.3229759037494659,1.0,1.0,0.0,1.0,-1.5597898960113523,1.5597879886627195,1.9916212750104023e-06,1.1969095468521118,1.0,1.0,0.0,64.62006378173828,72.0,30398.306640625,-0.0,387.9683227539063,1.0,283.1499938964844,285.5133056640625,295.8587951660156,297.8926086425781,293.1499938964844,293.1499938964844,283.1499938964844,21340.32421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894069910049438,1.0,0.0,0.0,3.07697868347168,3.0769948959350586,6.317457064142218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.38037109375,0.0,891.7442626953125,1895.4371337890625,0.0,1528.1788330078125,0.7614871263504028,1.0,0.0,3.0,1.0,0.0
17994780,297.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.7704671025276184,0.2045000344514846,0.1843379288911819,297.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.7564149498939514,0.1929915994405746,0.1836295872926712,297.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.7745401859283447,0.2075308263301849,0.1456316262483596,297.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.7285717725753784,0.1709791421890258,0.163000151515007,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.6838432550430298,0.1411576122045517,0.6414917707443237,286.0881652832031,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7391662597656,286.0884704589844,1.0,0.3259636163711548,1.0,1.0,0.0,1.0,-1.581964135169983,1.5819621086120603,2.0453626348171383e-06,1.2145735025405884,1.0,1.0,0.0,65.26962280273438,60.0,31086.951171875,-0.0,401.525634765625,1.0,283.1499938964844,285.4833068847656,295.8840026855469,297.949951171875,293.1499938964844,293.1499938964844,283.1499938964844,22873.1328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947061419487,1.0,0.0,0.0,3.1855673789978027,3.185585021972656,6.771219887014013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.5048828125,0.0,989.5264892578124,1895.4371337890625,0.0,1569.2279052734375,0.7879793643951416,1.0,0.0,3.0,1.0,0.0
17994840,297.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.7704671025276184,0.2045000344514846,0.1843379288911819,297.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.7564149498939514,0.1929915994405746,0.1836295872926712,297.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.7745401859283447,0.2075308263301849,0.1456316262483596,297.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.7285717725753784,0.1709791421890258,0.163000151515007,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.6838432550430298,0.1411576122045517,0.6414917707443237,286.0881652832031,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7391662597656,286.0884704589844,1.0,0.3259636163711548,1.0,1.0,0.0,1.0,-1.581964135169983,1.5819621086120603,2.0453626348171383e-06,1.2145735025405884,1.0,1.0,0.0,65.26962280273438,60.0,31086.951171875,-0.0,401.525634765625,1.0,283.1499938964844,285.4833068847656,295.8840026855469,297.949951171875,293.1499938964844,293.1499938964844,283.1499938964844,22873.1328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947061419487,1.0,0.0,0.0,3.1855673789978027,3.185585021972656,6.771219887014013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.5048828125,0.0,989.5264892578124,1895.4371337890625,0.0,1569.2279052734375,0.7879793643951416,1.0,0.0,3.0,1.0,0.0
17994900,297.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08502197265625,0.778109610080719,0.2071725130081176,0.18665611743927,297.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850524902344,0.7628974914550781,0.1949051618576049,0.1853436231613159,297.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08502197265625,0.7817119359970093,0.2098139077425003,0.1471580862998962,297.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850830078125,0.7342521548271179,0.1725472807884216,0.1643943935632705,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.688990592956543,0.1418857127428054,0.6443020701408386,286.0849914550781,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.72332763671875,286.08477783203125,1.0,0.3258074223995209,1.0,1.0,0.0,1.0,-1.5936851501464844,1.593683123588562,2.0741390471812338e-06,1.2239103317260742,1.0,1.0,0.0,63.9238166809082,60.0,31455.88671875,-0.0,404.2371520996094,1.0,283.1499938964844,285.4696655273437,295.9040832519531,297.989501953125,293.1499938964844,293.1499938964844,283.1499938964844,23703.255859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973133683204651,1.0,0.0,0.0,3.242858409881592,3.2428765296936035,7.016964218564681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.83251953125,0.0,1043.881103515625,1895.4371337890625,0.0,1589.6153564453125,0.7991848587989807,1.0,0.0,3.0,1.0,0.0
17994960,297.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.7886812686920166,0.2098699361085891,0.1889703869819641,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.7722541093826294,0.1968588083982467,0.1870725303888321,297.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.7918190956115723,0.2121256291866302,0.1486878544092178,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.7424390316009521,0.1741503775119781,0.1657954305410385,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.6968087553977966,0.1426655650138855,0.6472262740135193,286.0875244140625,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7089233398437,286.08837890625,1.0,0.3247719705104828,1.0,1.0,0.0,1.0,-1.6055703163146973,1.605568289756775,2.103578708556597e-06,1.2333767414093018,1.0,1.0,0.0,61.70038604736328,48.0,31778.474609375,-0.0,404.6609191894531,1.0,283.1499938964844,285.46533203125,295.9256591796875,298.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,24263.1875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000186443328857,1.0,0.0,0.0,3.2809371948242188,3.2809557914733887,7.182723038567929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.484375,0.0,1081.0875244140625,1895.4371337890625,0.0,1610.900146484375,0.811292827129364,1.0,0.0,3.0,1.0,0.0
17995020,297.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09130859375,0.8139787912368774,0.2147119641304016,0.193084180355072,297.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912780761719,0.7958325147628784,0.2003908455371856,0.1901617795228958,297.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09130859375,0.8160986304283142,0.2162737399339676,0.1514047384262085,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912170410156,0.7634962201118469,0.1770541965961456,0.1682931780815124,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09112548828125,0.716328501701355,0.1441272795200348,0.6525641679763794,286.09136962890625,284.95001220703125,294.4624938964844,292.9374389648437,294.4594421386719,297.6856384277344,286.0924072265625,1.0,0.3214082419872284,1.0,1.0,0.0,1.0,-1.626886010169983,1.626883864402771,2.1570310764218448e-06,1.250348448753357,1.0,1.0,0.0,56.24224090576172,48.0,32397.47265625,-0.0,401.3194885253906,1.0,283.1499938964844,285.4534912109375,295.96630859375,298.1065673828125,293.1499938964844,293.1499938964844,283.1499938964844,25472.578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052321434020996,1.0,0.0,0.0,3.361711263656616,3.3617308139801025,7.540743354184087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.353515625,0.0,1162.9163818359375,1895.4371337890625,0.0,1652.28662109375,0.8280985951423645,1.0,0.0,3.0,1.0,0.0
