time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995080,297.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.8174263834953308,0.215282529592514,0.1935646384954452,297.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928955078125,0.7993044257164001,0.2008081674575805,0.1905229091644287,297.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.819423496723175,0.2167613953351974,0.1517210453748703,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09283447265625,0.7666844725608826,0.1773978620767593,0.1685848087072372,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926818847656,0.719028115272522,0.1443037092685699,0.6531938910484314,286.0929870605469,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.68310546875,286.0941772460937,1.0,0.3208848834037781,1.0,1.0,0.0,1.0,-1.6293834447860718,1.62938129901886,2.163349108741386e-06,1.2523367404937744,1.0,1.0,0.0,55.47787857055664,36.0,32463.705078125,-0.0,400.5719604492188,1.0,283.1499938964844,285.45361328125,295.970947265625,298.1152648925781,293.1499938964844,293.1499938964844,283.1499938964844,25571.248046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705847442150116,1.0,0.0,0.0,3.368216037750244,3.3682355880737305,7.569953481834091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.5791015625,0.0,1169.6800537109375,1895.4371337890625,0.0,1657.202392578125,0.8326528072357178,1.0,0.0,3.0,1.0,0.0
17995140,297.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10186767578125,0.85748690366745,0.2206681072711944,0.1980823576450348,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.101806640625,0.8376795053482056,0.2047488391399383,0.1939141750335693,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10186767578125,0.8586171269416809,0.2213514298200607,0.1546838730573654,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017150878906,0.8053762912750244,0.180645540356636,0.1713208854198455,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015625,0.7505287528038025,0.145982414484024,0.6591047644615173,286.1019287109375,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6603088378906,286.1033020019531,1.0,0.3151288628578186,1.0,1.0,0.0,1.0,-1.6528167724609375,1.652814507484436,2.223187038907781e-06,1.270983099937439,1.0,1.0,0.0,47.49891662597656,25.0,33138.02734375,-0.0,391.1435852050781,1.0,283.1499938964844,285.4457397460937,296.01568603515625,298.2009582519531,293.1499938964844,293.1499938964844,283.1499938964844,26823.1015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118882536888123,1.0,0.0,0.0,3.4496772289276123,3.449697732925415,7.94054358266294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.47705078125,0.0,1256.616455078125,1895.4371337890625,0.0,1705.806396484375,0.8526090383529663,1.0,0.0,3.0,1.0,0.0
17995200,297.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10186767578125,0.85748690366745,0.2206681072711944,0.1980823576450348,297.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.101806640625,0.8376795053482056,0.2047488391399383,0.1939141750335693,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10186767578125,0.8586171269416809,0.2213514298200607,0.1546838730573654,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017150878906,0.8053762912750244,0.180645540356636,0.1713208854198455,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1015625,0.7505287528038025,0.145982414484024,0.6591047644615173,286.1019287109375,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6603088378906,286.1033020019531,1.0,0.3151288628578186,1.0,1.0,0.0,1.0,-1.6528167724609375,1.652814507484436,2.223187038907781e-06,1.270983099937439,1.0,1.0,0.0,47.49891662597656,25.0,33138.02734375,-0.0,391.1435852050781,1.0,283.1499938964844,285.4457397460937,296.01568603515625,298.2009582519531,293.1499938964844,293.1499938964844,283.1499938964844,26823.1015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118882536888123,1.0,0.0,0.0,3.4496772289276123,3.449697732925415,7.94054358266294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.47705078125,0.0,1256.616455078125,1895.4371337890625,0.0,1705.806396484375,0.8526090383529663,1.0,0.0,3.0,1.0,0.0
17995260,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.9251278042793274,0.225983515381813,0.2025119662284851,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.8988294005393982,0.2086304277181625,0.1972247511148452,297.67291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.9252509474754332,0.2258491516113281,0.1575631350278854,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129150390625,0.8614216446876526,0.1838482320308685,0.1739887744188308,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.8038678765296936,0.1476476192474365,0.6648437976837158,286.1131286621094,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63970947265625,286.1145935058594,1.0,0.308405190706253,1.0,1.0,0.0,1.0,-1.6756607294082642,1.6756584644317627,2.282490186189534e-06,1.2891459465026855,1.0,1.0,0.0,38.62667083740234,25.0,33799.96875,-0.0,378.5174560546875,1.0,283.1499938964844,285.44049072265625,296.0591735839844,298.2848815917969,293.1499938964844,293.1499938964844,283.1499938964844,28030.546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178444862365723,1.0,0.0,0.0,3.5264666080474854,3.5264878273010254,8.297988642880227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.89013671875,0.0,1342.414794921875,1895.4371337890625,0.0,1754.32275390625,0.8714375495910645,1.0,0.0,3.0,1.0,0.0
17995320,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.9251278042793274,0.225983515381813,0.2025119662284851,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.8988294005393982,0.2086304277181625,0.1972247511148452,297.67291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.9252509474754332,0.2258491516113281,0.1575631350278854,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129150390625,0.8614216446876526,0.1838482320308685,0.1739887744188308,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.8038678765296936,0.1476476192474365,0.6648437976837158,286.1131286621094,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.63970947265625,286.1145935058594,1.0,0.308405190706253,1.0,1.0,0.0,1.0,-1.6756607294082642,1.6756584644317627,2.282490186189534e-06,1.2891459465026855,1.0,1.0,0.0,38.62667083740234,25.0,33799.96875,-0.0,378.5174560546875,1.0,283.1499938964844,285.44049072265625,296.0591735839844,298.2848815917969,293.1499938964844,293.1499938964844,283.1499938964844,28030.546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178444862365723,1.0,0.0,0.0,3.5264666080474854,3.5264878273010254,8.297988642880227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.89013671875,0.0,1342.414794921875,1895.4371337890625,0.0,1754.32275390625,0.8714375495910645,1.0,0.0,3.0,1.0,0.0
17995380,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261291503906,0.9970015287399292,0.231219545006752,0.2064668536186218,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260681152344,0.9749159812927246,0.2124146372079849,0.2005610316991806,297.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261291503906,0.9967848658561708,0.2302312552928924,0.1604420691728592,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.9317572712898254,0.1869692653417587,0.1766970008611679,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.8611973524093628,0.149256020784378,0.6708928346633911,286.1261901855469,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62078857421875,286.1276550292969,1.0,0.3050152957439422,1.0,1.0,0.0,1.0,-1.6981165409088137,1.6981141567230225,2.341733534194645e-06,1.3069981336593628,1.0,1.0,0.0,32.48753356933594,43.0,34454.98828125,-0.0,373.2487182617188,1.0,283.1499938964844,285.4373474121094,296.10205078125,298.3677062988281,293.1499938964844,293.1499938964844,283.1499938964844,29207.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236034274101257,1.0,0.0,0.0,3.599752426147461,3.5997745990753174,8.646464380035468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.3349609375,0.0,1427.8592529296875,1895.4371337890625,0.0,1801.771240234375,0.8894185423851013,1.0,0.0,3.0,1.0,0.0
17995440,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261291503906,0.9970015287399292,0.231219545006752,0.2064668536186218,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260681152344,0.9749159812927246,0.2124146372079849,0.2005610316991806,297.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261291503906,0.9967848658561708,0.2302312552928924,0.1604420691728592,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.9317572712898254,0.1869692653417587,0.1766970008611679,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.8611973524093628,0.149256020784378,0.6708928346633911,286.1261901855469,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.62078857421875,286.1276550292969,1.0,0.3050152957439422,1.0,1.0,0.0,1.0,-1.6981165409088137,1.6981141567230225,2.341733534194645e-06,1.3069981336593628,1.0,1.0,0.0,32.48753356933594,43.0,34454.98828125,-0.0,373.2487182617188,1.0,283.1499938964844,285.4373474121094,296.10205078125,298.3677062988281,293.1499938964844,293.1499938964844,283.1499938964844,29207.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236034274101257,1.0,0.0,0.0,3.599752426147461,3.5997745990753174,8.646464380035468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.3349609375,0.0,1427.8592529296875,1895.4371337890625,0.0,1801.771240234375,0.8894185423851013,1.0,0.0,3.0,1.0,0.0
17995500,297.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12615966796875,0.9922670125961304,0.2343790382146835,0.2036380022764206,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12615966796875,0.9759892225265504,0.2142412811517715,0.2023138552904129,297.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12615966796875,0.9969126582145692,0.2323951870203018,0.1613567471504211,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12615966796875,0.9328380227088928,0.188470721244812,0.1781415194272995,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261901855469,0.8612123131752014,0.1500170826911926,0.6743981242179871,286.12615966796875,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6134338378906,286.1264038085937,1.0,0.3065767288208008,1.0,1.0,0.0,1.0,-1.704153537750244,1.7041511535644531,2.357808398301131e-06,1.3117871284484863,1.0,1.0,0.0,32.75188064575195,43.0,34724.60546875,-0.0,377.2776794433594,1.0,283.1499938964844,285.4283752441406,296.12286376953125,298.4068908691406,293.1499938964844,293.1499938964844,283.1499938964844,29918.0390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263249754905701,1.0,0.0,0.0,3.643263101577759,3.643285989761353,8.856749786900764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.90087890625,0.0,1480.2640380859375,1895.4371337890625,0.0,1824.3721923828125,0.89729243516922,1.0,0.0,3.0,1.0,0.0
17995560,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1372375488281,0.9955402612686156,0.2372118681669235,0.209468200802803,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.9739399552345276,0.2160444557666778,0.2040419429540634,297.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1372375488281,0.996321737766266,0.2344350516796112,0.1634385138750076,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1369934082031,0.9301998019218444,0.1899524927139282,0.1795655339956283,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366271972656,0.8583507537841797,0.1507703214883804,0.677871584892273,286.1373596191406,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.605712890625,286.14013671875,1.0,0.3101178705692291,1.0,1.0,0.0,1.0,-1.721927285194397,1.721924901008606,2.405301984254038e-06,1.32570481300354,1.0,1.0,0.0,33.53813552856445,61.0,35112.046875,-0.0,389.4325256347656,1.0,283.1499938964844,285.4349060058594,296.1434020996094,298.4461975097656,293.1499938964844,293.1499938964844,283.1499938964844,30363.369140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288874387741089,1.0,0.0,0.0,3.670277833938599,3.670301198959351,8.988582180791127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.72021484375,0.0,1513.4373779296875,1895.4371337890625,0.0,1845.75439453125,0.906731128692627,1.0,0.0,3.0,1.0,0.0
17995620,297.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04107666015625,0.8734942078590393,0.2434012442827224,0.218072697520256,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0416564941406,0.8459135293960571,0.2203339338302612,0.2082890421152115,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.041015625,0.8695157170295715,0.2398614734411239,0.1673265248537063,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.8124679327011108,0.1935911476612091,0.1831871420145034,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05206298828125,0.7513167858123779,0.1530079245567321,0.6886463761329651,286.03680419921875,284.95001220703125,294.9039001464844,293.1601257324219,294.90087890625,297.5968322753906,285.9759216308594,1.0,0.3157860934734344,1.0,1.0,0.0,1.0,-1.608628749847412,1.6086267232894895,2.0832374048040947e-06,1.211203694343567,1.0,1.0,0.0,48.42020797729492,64.0,33216.6171875,-0.0,404.5305786132813,1.0,283.1499938964844,285.2533569335937,296.1741638183594,298.4602966308594,293.1499938964844,293.1499938964844,283.1499938964844,31522.666015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324208617210388,1.0,0.0,0.0,3.739688634872437,3.739712715148926,9.331773185294878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.5390625,0.0,1600.936279296875,1895.4371337890625,0.0,1875.3970947265625,0.923767387866974,1.0,0.0,3.0,1.0,0.0
17995680,297.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04107666015625,0.8734942078590393,0.2434012442827224,0.218072697520256,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0416564941406,0.8459135293960571,0.2203339338302612,0.2082890421152115,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.041015625,0.8695157170295715,0.2398614734411239,0.1673265248537063,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.8124679327011108,0.1935911476612091,0.1831871420145034,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05206298828125,0.7513167858123779,0.1530079245567321,0.6886463761329651,286.03680419921875,284.95001220703125,294.9039001464844,293.1601257324219,294.90087890625,297.5968322753906,285.9759216308594,1.0,0.3157860934734344,1.0,1.0,0.0,1.0,-1.608628749847412,1.6086267232894895,2.0832374048040947e-06,1.211203694343567,1.0,1.0,0.0,48.42020797729492,64.0,33216.6171875,-0.0,404.5305786132813,1.0,283.1499938964844,285.2533569335937,296.1741638183594,298.4602966308594,293.1499938964844,293.1499938964844,283.1499938964844,31522.666015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324208617210388,1.0,0.0,0.0,3.739688634872437,3.739712715148926,9.331773185294878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.5390625,0.0,1600.936279296875,1895.4371337890625,0.0,1875.3970947265625,0.923767387866974,1.0,0.0,3.0,1.0,0.0
17995740,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19140625,0.9362618327140808,0.2468951195478439,0.2217078804969787,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19140625,0.9019988179206848,0.2234627604484558,0.2115315198898315,297.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19140625,0.9308635592460632,0.2430994361639022,0.1698874235153198,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913757324219,0.8632110357284546,0.1961182653903961,0.1858697980642318,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19140625,0.799669086933136,0.1540872156620025,0.6950973868370056,286.19140625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.574462890625,286.1923217773437,1.0,0.328686773777008,1.0,1.0,0.0,1.0,-1.7812697887420654,1.781267166137695,2.568857325968565e-06,1.3727610111236572,1.0,1.0,0.0,43.428184509277344,67.0,36655.8359375,-0.0,454.0736999511719,1.0,283.1499938964844,285.4510803222656,296.2336730957031,298.6186218261719,293.1499938964844,293.1499938964844,283.1499938964844,32664.8671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365957498550415,1.0,0.0,0.0,3.806838274002075,3.806863307952881,9.669903420217452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.77734375,0.0,1688.7332763671875,1895.4371337890625,0.0,1910.652587890625,0.9402557015419006,1.0,0.0,3.0,1.0,0.0
17995800,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19140625,0.9362618327140808,0.2468951195478439,0.2217078804969787,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19140625,0.9019988179206848,0.2234627604484558,0.2115315198898315,297.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19140625,0.9308635592460632,0.2430994361639022,0.1698874235153198,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913757324219,0.8632110357284546,0.1961182653903961,0.1858697980642318,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19140625,0.799669086933136,0.1540872156620025,0.6950973868370056,286.19140625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.574462890625,286.1923217773437,1.0,0.328686773777008,1.0,1.0,0.0,1.0,-1.7812697887420654,1.781267166137695,2.568857325968565e-06,1.3727610111236572,1.0,1.0,0.0,43.428184509277344,67.0,36655.8359375,-0.0,454.0736999511719,1.0,283.1499938964844,285.4510803222656,296.2336730957031,298.6186218261719,293.1499938964844,293.1499938964844,283.1499938964844,32664.8671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365957498550415,1.0,0.0,0.0,3.806838274002075,3.806863307952881,9.669903420217452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.77734375,0.0,1688.7332763671875,1895.4371337890625,0.0,1910.652587890625,0.9402557015419006,1.0,0.0,3.0,1.0,0.0
17995860,297.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035217285156,0.903764545917511,0.2510031163692474,0.2254679501056671,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034606933594,0.8730106949806213,0.2264527827501297,0.2145643383264541,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035217285156,0.8983538746833801,0.2464340627193451,0.1723296493291854,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.8367530107498169,0.1985036581754684,0.1883305311203003,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.203125,0.77206951379776,0.1549602299928665,0.6999879479408264,286.2035827636719,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5540771484375,286.2051086425781,1.0,0.3372514545917511,1.0,1.0,0.0,1.0,-1.8011919260025024,1.8011893033981323,2.6251564122503623e-06,1.3885022401809692,1.0,1.0,0.0,49.30210113525391,70.0,37264.71875,-0.0,484.5062255859375,1.0,283.1499938964844,285.4498291015625,296.284912109375,298.7213134765625,293.1499938964844,293.1499938964844,283.04998779296875,33788.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451608180999756,1.0,0.0,0.0,3.8717682361602783,3.871793985366821,1.0002578392231951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.27490234375,0.0,1776.62548828125,1895.4371337890625,0.0,1983.7340087890625,0.9552059173583984,1.0,0.0,3.0,1.0,0.0
17995920,297.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035217285156,0.903764545917511,0.2510031163692474,0.2254679501056671,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034606933594,0.8730106949806213,0.2264527827501297,0.2145643383264541,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035217285156,0.8983538746833801,0.2464340627193451,0.1723296493291854,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.8367530107498169,0.1985036581754684,0.1883305311203003,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.203125,0.77206951379776,0.1549602299928665,0.6999879479408264,286.2035827636719,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5540771484375,286.2051086425781,1.0,0.3372514545917511,1.0,1.0,0.0,1.0,-1.8011919260025024,1.8011893033981323,2.6251564122503623e-06,1.3885022401809692,1.0,1.0,0.0,49.30210113525391,70.0,37264.71875,-0.0,484.5062255859375,1.0,283.1499938964844,285.4498291015625,296.284912109375,298.7213134765625,293.1499938964844,293.1499938964844,283.04998779296875,33788.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451608180999756,1.0,0.0,0.0,3.8717682361602783,3.871793985366821,1.0002578392231951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.27490234375,0.0,1776.62548828125,1895.4371337890625,0.0,1983.7340087890625,0.9552059173583984,1.0,0.0,3.0,1.0,0.0
17995980,297.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596069335937,0.892321765422821,0.2533120214939117,0.2276745289564132,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1599426269531,0.8616989254951477,0.2280726879835128,0.2162377685308456,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15966796875,0.8864763379096985,0.2482720166444778,0.1737173646688461,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.8264942169189453,0.1997944563627243,0.1896885186433792,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.7610670328140259,0.1554163545370102,0.7026504278182983,286.159423828125,284.95001220703125,295.1083068847656,293.2684631347656,295.1059265136719,297.5433959960937,286.1548156738281,1.0,0.3416465818881988,1.0,1.0,0.0,1.0,-1.812345147132873,1.812342524528504,2.656984634086257e-06,1.397307276725769,1.0,1.0,0.0,52.25612258911133,70.0,37931.234375,-0.0,500.7938232421875,1.0,283.0602722167969,285.3843994140625,296.3237609863281,298.8266296386719,293.1499938964844,293.1499938964844,283.04998779296875,34420.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521864771842957,1.0,0.0,0.0,3.907795429229736,3.9078218936920166,1.0189595514020766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.439453125,0.0,1826.683837890625,1895.4371337890625,0.0,2044.3968505859373,0.9621219635009766,1.0,0.0,3.0,1.0,0.0
17996040,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497802734375,0.8847874402999878,0.2550107836723327,0.2292942851781845,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497802734375,0.8543148040771484,0.2292496412992477,0.217452198266983,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497802734375,0.8786388635635376,0.2496124058961868,0.174728125333786,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497802734375,0.8196476101875305,0.20072703063488,0.1906697452068328,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497802734375,0.7538245320320129,0.1557186692953109,0.7044647932052612,286.1498107910156,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.53497314453125,286.1503601074219,1.0,0.3448195159435272,1.0,1.0,0.0,1.0,-1.820319890975952,1.8203171491622925,2.6798827548191184e-06,1.403603196144104,1.0,1.0,0.0,54.42538833618164,73.0,38170.39453125,-0.0,512.7327270507812,1.0,283.05194091796875,285.376220703125,296.33233642578125,298.8391418457031,293.1499938964844,293.1499938964844,282.75,34733.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556715607643127,1.0,0.0,0.0,3.925545692443848,3.925572156906128,1.0282373068548625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.12548828125,0.0,1851.68896484375,1895.4371337890625,0.0,2074.7158203125,0.9663315415382384,1.0,0.0,3.0,1.0,0.0
17996100,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.8771352767944336,0.2567830681800842,0.231080874800682,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8468576669692993,0.2304728329181671,0.2187796980142593,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162658691406,0.8706710338592529,0.2510010898113251,0.1758351773023605,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.8124601244926453,0.2016845941543579,0.1917371600866317,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.7464580535888672,0.1559725254774093,0.7063114047050476,286.01544189453125,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5245056152344,285.9974060058594,1.0,0.3482834100723266,1.0,1.0,0.0,1.0,-1.828888773918152,1.828886032104492,2.7046257855545264e-06,1.410374641418457,1.0,1.0,0.0,56.83834457397461,73.0,39371.88671875,-0.0,525.9268798828125,1.0,282.79229736328125,285.19683837890625,296.3943786621094,299.0447998046875,293.1499938964844,293.1499938964844,282.75,35021.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666113972663879,1.0,0.0,0.0,3.941742658615112,3.941769361495972,1.0367398317612242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.7646484375,0.0,1874.7041015625,1895.4371337890625,0.0,2170.80712890625,0.9701857566833496,1.0,0.0,3.0,1.0,0.0
17996160,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.8696418404579163,0.258299171924591,0.2326110005378723,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9531555175781,0.8396730422973633,0.2314987927675247,0.219913512468338,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.8629452586174011,0.2521655559539795,0.1767746210098266,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532775878906,0.8050987720489502,0.2024649381637573,0.1926324963569641,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.7393656373023987,0.1560716480016708,0.7074748277664185,285.9530334472656,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5123291015625,285.95233154296875,1.0,0.3515117168426513,1.0,1.0,0.0,1.0,-1.8356895446777344,1.8356868028640747,2.72437523562985e-06,1.415760517120361,1.0,1.0,0.0,59.27239608764648,76.0,39633.0546875,-0.0,538.1033325195312,1.0,282.7541809082031,285.1509094238281,296.39263916015625,299.016357421875,293.1499938964844,293.1499938964844,282.45001220703125,35242.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772220253944397,1.0,0.0,0.0,3.9542112350463854,3.954238176345825,1.0433092256789678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.21484375,0.0,1892.551025390625,1895.4371337890625,0.0,2220.580078125,0.9731520414352416,1.0,0.0,3.0,1.0,0.0
17996220,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8562504649162292,0.2609217762947082,0.2352524548768997,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8267845511436462,0.2331847101449966,0.2218009084463119,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535400390625,0.8491714000701904,0.2540993094444275,0.1783471405506134,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.7912344932556152,0.2036917358636856,0.1940775364637375,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75396728515625,0.7264676094055176,0.1559633314609527,0.7083123326301575,285.7535095214844,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4864807128906,285.7524108886719,1.0,0.3573488891124725,1.0,1.0,0.0,1.0,-1.845759630203247,1.845756888389588,2.75377215075423e-06,1.4237335920333862,1.0,1.0,0.0,64.02909088134766,64.0,40988.14453125,-0.0,559.9124755859375,1.0,282.457275390625,284.9262390136719,296.41845703125,299.13055419921875,293.1499938964844,293.1499938964844,282.1499938964844,35548.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857384085655212,1.0,0.0,0.0,3.9713408946990967,3.971368074417114,1.052367906595464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.58203125,0.0,1917.253173828125,1895.4371337890625,0.0,2341.81201171875,0.977226734161377,1.0,0.0,3.0,1.0,0.0
17996280,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8562504649162292,0.2609217762947082,0.2352524548768997,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8267845511436462,0.2331847101449966,0.2218009084463119,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535400390625,0.8491714000701904,0.2540993094444275,0.1783471405506134,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.7912344932556152,0.2036917358636856,0.1940775364637375,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75396728515625,0.7264676094055176,0.1559633314609527,0.7083123326301575,285.7535095214844,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4864807128906,285.7524108886719,1.0,0.3573488891124725,1.0,1.0,0.0,1.0,-1.845759630203247,1.845756888389588,2.75377215075423e-06,1.4237335920333862,1.0,1.0,0.0,64.02909088134766,64.0,40988.14453125,-0.0,559.9124755859375,1.0,282.457275390625,284.9262390136719,296.41845703125,299.13055419921875,293.1499938964844,293.1499938964844,282.1499938964844,35548.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857384085655212,1.0,0.0,0.0,3.9713408946990967,3.971368074417114,1.052367906595464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.58203125,0.0,1917.253173828125,1895.4371337890625,0.0,2341.81201171875,0.977226734161377,1.0,0.0,3.0,1.0,0.0
17996340,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440979003906,0.8598390817642212,0.26315438747406,0.2373207360506057,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.82932448387146,0.2344991266727447,0.2231091409921646,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54412841796875,0.8519931435585022,0.255635529756546,0.1794724762439727,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443725585937,0.7935760617256165,0.2045778781175613,0.1949750781059265,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.7268454432487488,0.1555409878492355,0.7066764831542969,285.5440673828125,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4601135253906,285.54254150390625,1.0,0.3572279512882232,1.0,1.0,0.0,1.0,-1.8502827882766724,1.8502800464630127,2.7670855615724577e-06,1.4273505210876465,1.0,1.0,0.0,63.810340881347656,52.0,42247.75390625,0.0,562.3618774414062,1.0,282.1553955078125,284.6932678222656,296.4455871582031,299.23638916015625,293.1499938964844,293.1499938964844,281.8500061035156,35731.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796644389629364,1.0,0.0,0.0,3.9815289974212646,3.981556415557861,1.057774397850153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.3974609375,0.0,1932.0469970703125,1895.4371337890625,0.0,2440.786376953125,0.97965008020401,1.0,0.0,3.0,1.0,0.0
17996400,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440979003906,0.8598390817642212,0.26315438747406,0.2373207360506057,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.82932448387146,0.2344991266727447,0.2231091409921646,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54412841796875,0.8519931435585022,0.255635529756546,0.1794724762439727,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443725585937,0.7935760617256165,0.2045778781175613,0.1949750781059265,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.7268454432487488,0.1555409878492355,0.7066764831542969,285.5440673828125,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.4601135253906,285.54254150390625,1.0,0.3572279512882232,1.0,1.0,0.0,1.0,-1.8502827882766724,1.8502800464630127,2.7670855615724577e-06,1.4273505210876465,1.0,1.0,0.0,63.810340881347656,52.0,42247.75390625,0.0,562.3618774414062,1.0,282.1553955078125,284.6932678222656,296.4455871582031,299.23638916015625,293.1499938964844,293.1499938964844,281.8500061035156,35731.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796644389629364,1.0,0.0,0.0,3.9815289974212646,3.981556415557861,1.057774397850153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.3974609375,0.0,1932.0469970703125,1895.4371337890625,0.0,2440.786376953125,0.97965008020401,1.0,0.0,3.0,1.0,0.0
17996460,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.8708053827285767,0.2645539939403534,0.2385607659816742,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.8386734127998352,0.2352605760097503,0.2237931042909622,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.351806640625,0.862163245677948,0.2565363943576813,0.1800821721553802,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35284423828125,0.8031426072120667,0.2050536125898361,0.1953803896903991,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.7335190773010254,0.1550910621881485,0.7044080495834351,285.3515625,284.95001220703125,295.39599609375,293.4320068359375,295.3940734863281,297.44122314453125,285.34490966796875,1.0,0.3546902239322662,1.0,1.0,0.0,1.0,-1.8510899543762207,1.851087212562561,2.7694914024323225e-06,1.428015112876892,1.0,1.0,0.0,61.23289108276367,52.0,43357.28515625,0.0,554.79931640625,1.0,281.8681945800781,284.47491455078125,296.4833068847656,299.3660888671875,293.1499938964844,293.1499938964844,281.8500061035156,35815.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805339515209198,1.0,0.0,0.0,3.986210346221924,3.986237764358521,1.0602632301015549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.1201171875,0.0,1938.869873046875,1895.4371337890625,0.0,2520.342529296875,0.9807634949684144,1.0,0.0,3.0,1.0,0.0
17996520,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344421386719,0.8767240643501282,0.2650796473026275,0.2389569729566574,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346252441406,0.8437928557395935,0.2355316579341888,0.2239865064620971,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33447265625,0.8677435517311096,0.2568642497062683,0.1802598983049392,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348388671875,0.8083100914955139,0.2052186727523803,0.1954742670059204,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33551025390625,0.7373399138450623,0.1548998802900314,0.7032747864723206,285.3343811035156,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4341735839844,285.33203125,1.0,0.3532549440860748,1.0,1.0,0.0,1.0,-1.8507635593414309,1.850760817527771,2.7685414352163207e-06,1.4277633428573608,1.0,1.0,0.0,59.8433952331543,40.0,43418.3359375,0.0,550.1951904296875,1.0,281.8565673828125,284.46142578125,296.4743957519531,299.3375244140625,293.1499938964844,293.1499938964844,281.54998779296875,35840.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055651783943176,1.0,0.0,0.0,3.987571477890015,3.9875988960266113,1.0609874152578411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.24755859375,0.0,1940.856689453125,1895.4371337890625,0.0,2522.41455078125,0.9810872673988342,1.0,0.0,3.0,1.0,0.0
17996580,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.9071081280708312,0.266724020242691,0.2402588278055191,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.8707576394081116,0.2363209426403045,0.2245421856641769,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.8967652320861816,0.257836252450943,0.1807993203401565,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.8328975439071655,0.2056608200073242,0.1956910789012909,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.7580648064613342,0.1540887504816055,0.6986527442932129,285.11865234375,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4089660644531,285.11669921875,1.0,0.3466008007526397,1.0,1.0,0.0,1.0,-1.8483538627624512,1.8483511209487915,2.761514224403072e-06,1.425889253616333,1.0,1.0,0.0,53.48996353149414,28.0,44527.4609375,0.0,528.5426025390625,1.0,281.55718994140625,284.22625732421875,296.5068359375,299.43609619140625,293.1499938964844,293.1499938964844,281.25,35904.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134656548500061,1.0,0.0,0.0,3.991180896759033,3.99120831489563,1.062908950189012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.70263671875,0.0,1946.1317138671875,1895.4371337890625,0.0,2595.14453125,0.9819456934928894,1.0,0.0,3.0,1.0,0.0
17996640,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.9071081280708312,0.266724020242691,0.2402588278055191,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.8707576394081116,0.2363209426403045,0.2245421856641769,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.8967652320861816,0.257836252450943,0.1807993203401565,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.8328975439071655,0.2056608200073242,0.1956910789012909,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.7580648064613342,0.1540887504816055,0.6986527442932129,285.11865234375,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4089660644531,285.11669921875,1.0,0.3466008007526397,1.0,1.0,0.0,1.0,-1.8483538627624512,1.8483511209487915,2.761514224403072e-06,1.425889253616333,1.0,1.0,0.0,53.48996353149414,28.0,44527.4609375,0.0,528.5426025390625,1.0,281.55718994140625,284.22625732421875,296.5068359375,299.43609619140625,293.1499938964844,293.1499938964844,281.25,35904.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134656548500061,1.0,0.0,0.0,3.991180896759033,3.99120831489563,1.062908950189012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.70263671875,0.0,1946.1317138671875,1895.4371337890625,0.0,2595.14453125,0.9819456934928894,1.0,0.0,3.0,1.0,0.0
17996700,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9312095642089844,0.2674877941608429,0.2408355921506881,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8908654451370239,0.236656442284584,0.2247364372014999,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.9188948273658752,0.2582656443119049,0.1810103803873062,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8505905270576477,0.2058380544185638,0.1957300305366516,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7740147709846497,0.1536462754011154,0.6960353851318359,284.9660949707031,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.3971252441406,284.947021484375,1.0,0.342511385679245,1.0,1.0,0.0,1.0,-1.846437335014344,1.846434593200684,2.7559078716876684e-06,1.4243807792663574,0.9946770668029784,0.9946770668029784,0.0,49.65288162231445,28.0,45517.484375,0.0,515.1846313476562,1.0,281.2918701171875,284.03466796875,296.5499267578125,299.5968933105469,293.1499938964844,293.1499938964844,281.25,35980.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194839954376221,1.0,0.0,0.0,3.9918038845062256,3.9918313026428223,1.0632409157551592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.3642578125,0.0,1947.5699462890625,1895.4371337890625,0.0,2650.789794921875,0.9820583462715148,1.0,0.0,3.0,1.0,0.0
17996760,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9607881903648376,0.2681444585323334,0.2412811517715454,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.91745263338089,0.2369126826524734,0.2248318940401077,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9486372470855712,0.2586046755313873,0.1811375319957733,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8739339709281921,0.2059482038021087,0.1956851184368133,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7948900461196899,0.1531489342451095,0.6930966377258301,284.9091186523437,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.38494873046875,284.9098815917969,1.0,0.3379957973957062,1.0,1.0,0.0,1.0,-1.843657732009888,1.843654990196228,2.7477944968268275e-06,1.4221971035003662,0.9484269022941588,0.9484269022941588,0.0,45.53310012817383,25.0,45467.140625,0.0,500.396484375,1.0,281.2556457519531,284.0046691894531,296.5424499511719,299.5325622558594,293.1499938964844,293.1499938964844,280.95001220703125,37710.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203944563865662,1.0,0.0,0.0,3.951271057128906,3.951298475265503,1.0417581961519318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.67724609375,0.0,1908.743896484375,1895.4371337890625,0.0,2659.223876953125,0.973624587059021,1.0,0.0,3.0,1.0,0.0
17996820,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.9976624250411988,0.2697928249835968,0.2353361099958419,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.971049666404724,0.2375506311655044,0.2251418381929397,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.995599329471588,0.25944384932518,0.1814953833818435,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.9224031567573548,0.2062826454639434,0.1957149505615234,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.83317631483078,0.1522475928068161,0.6877444982528687,284.84423828125,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3647155761719,284.8563232421875,1.0,0.3310824632644653,1.0,1.0,0.0,1.0,-1.837274074554444,1.837271332740784,2.72848683380289e-06,1.4166446924209597,0.8268718123435974,0.8268718123435974,0.0,39.39241409301758,43.0,45591.390625,0.0,475.3423461914063,1.0,280.9564514160156,283.96148681640625,296.564453125,299.563720703125,293.1499938964844,293.1499938964844,281.25,44528.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239599466323853,1.0,0.0,0.0,3.614981412887573,3.615006446838379,8.719777611077006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.82666015625,0.0,1557.7540283203125,1895.4371337890625,0.0,2692.2939453125,0.9049841165542604,1.0,0.0,3.0,1.0,0.0
17996880,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.9976624250411988,0.2697928249835968,0.2353361099958419,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.971049666404724,0.2375506311655044,0.2251418381929397,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.995599329471588,0.25944384932518,0.1814953833818435,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.9224031567573548,0.2062826454639434,0.1957149505615234,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.83317631483078,0.1522475928068161,0.6877444982528687,284.84423828125,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3647155761719,284.8563232421875,1.0,0.3310824632644653,1.0,1.0,0.0,1.0,-1.837274074554444,1.837271332740784,2.72848683380289e-06,1.4166446924209597,0.8268718123435974,0.8268718123435974,0.0,39.39241409301758,43.0,45591.390625,0.0,475.3423461914063,1.0,280.9564514160156,283.96148681640625,296.564453125,299.563720703125,293.1499938964844,293.1499938964844,281.25,44528.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239599466323853,1.0,0.0,0.0,3.614981412887573,3.615006446838379,8.719777611077006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.82666015625,0.0,1557.7540283203125,1895.4371337890625,0.0,2692.2939453125,0.9049841165542604,1.0,0.0,3.0,1.0,0.0
17996940,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9031507968902588,0.273881047964096,0.2454592585563659,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8634060621261597,0.2387838065624237,0.2264355719089508,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8900942206382751,0.2618986666202545,0.1829887181520462,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8255058526992798,0.2069140076637268,0.196691557765007,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7465108036994934,0.1519001275300979,0.689024031162262,284.9779968261719,284.95001220703125,295.6369323730469,293.5851745605469,295.6349792480469,297.3728942871094,284.9873046875,1.0,0.3268722295761108,1.0,1.0,0.0,1.0,-1.7035690546035769,1.7035666704177856,2.381857257205411e-06,1.331885576248169,0.9027103185653688,0.9027103185653688,0.0,52.90942001342773,43.0,43341.10546875,0.0,472.6109313964844,1.0,281.2098999023437,284.107177734375,296.5069885253906,299.3308410644531,293.1499938964844,293.1499938964844,281.25,36982.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110948801040649,1.0,0.0,0.0,3.633354425430298,3.633378505706787,8.808638654045353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.9619140625,0.0,1522.0462646484375,1895.4371337890625,0.0,2573.27978515625,0.9036108255386353,1.0,0.0,3.0,1.0,0.0
