time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997000,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.9869851469993592,0.2795369029045105,0.1994077414274215,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603088378906,0.9869851469993592,0.242641732096672,0.2099858522415161,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1433410644531,0.9869851469993592,0.2663905918598175,0.1550948917865753,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898193359375,0.9693228602409364,0.2103612273931503,0.1977918893098831,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.252685546875,0.8658495545387268,0.1525903344154358,0.6846771836280823,286.3618469238281,284.95001220703125,295.6641845703125,293.6034545898437,295.6742553710937,297.4018859863281,284.775634765625,1.0,0.3302042186260223,1.0,1.0,0.0,1.0,-1.847007274627685,1.8470048904418943,2.4964920157799497e-06,1.2149662971496582,1.0,1.0,0.0,30.204967498779297,63.0,40412.9609375,0.0,427.2512512207031,1.0,281.241943359375,283.8197021484375,296.50640869140625,299.2042541503906,293.1499938964844,293.1499938964844,280.95001220703125,33616.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016473054885864,1.0,0.0,0.0,3.646765947341919,3.64678955078125,8.873788601704291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.59716796875,0.0,1511.7557373046875,1895.4371337890625,0.0,2486.495849609375,0.9094043374061584,1.0,0.0,3.0,1.0,0.0
17997060,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9367367029190063,0.2813430726528168,0.253374844789505,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8882831931114197,0.2431410849094391,0.2308913469314575,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9187262654304504,0.267518550157547,0.1874598264694214,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8468076586723328,0.2101494520902633,0.2000049799680709,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7632558345794678,0.152682214975357,0.6916727423667908,284.91717529296875,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.38494873046875,284.9267578125,1.0,0.3361283242702484,1.0,1.0,0.0,1.0,-1.7821658849716189,1.7821632623672483,2.60836486631888e-06,1.4014804363250732,0.8566814064979553,0.8566814064979553,0.0,50.940185546875,81.0,45574.14453125,0.0,502.6861267089844,1.0,280.9580078125,284.0162353515625,296.6672058105469,299.6376647949219,293.1499938964844,293.1499938964844,281.25,37416.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067857027053833,1.0,0.0,0.0,3.5880401134490967,3.588063716888428,8.590291145083029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.7294921875,0.0,1475.73974609375,1895.4371337890625,0.0,2533.625,0.8921982645988464,1.0,0.0,3.0,1.0,0.0
17997120,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9367367029190063,0.2813430726528168,0.253374844789505,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8882831931114197,0.2431410849094391,0.2308913469314575,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9187262654304504,0.267518550157547,0.1874598264694214,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8468076586723328,0.2101494520902633,0.2000049799680709,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7632558345794678,0.152682214975357,0.6916727423667908,284.91717529296875,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.38494873046875,284.9267578125,1.0,0.3361283242702484,1.0,1.0,0.0,1.0,-1.7821658849716189,1.7821632623672483,2.60836486631888e-06,1.4014804363250732,0.8566814064979553,0.8566814064979553,0.0,50.940185546875,81.0,45574.14453125,0.0,502.6861267089844,1.0,280.9580078125,284.0162353515625,296.6672058105469,299.6376647949219,293.1499938964844,293.1499938964844,281.25,37416.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067857027053833,1.0,0.0,0.0,3.5880401134490967,3.588063716888428,8.590291145083029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.7294921875,0.0,1475.73974609375,1895.4371337890625,0.0,2533.625,0.8921982645988464,1.0,0.0,3.0,1.0,0.0
17997180,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.9214730858802797,0.2801501750946045,0.2525098919868469,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8773667812347412,0.2436942756175995,0.2314925640821457,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.9053529500961304,0.2671052515506744,0.1873700767755508,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.837094247341156,0.2108165770769119,0.200482040643692,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.7534061670303345,0.1525366902351379,0.6911125779151917,285.1190185546875,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3526916503906,285.1148376464844,1.0,0.3517213463783264,1.0,1.0,0.0,1.0,-1.8691385984420776,1.8691357374191284,2.820872850861633e-06,1.4408965110778809,1.0,1.0,0.0,54.44334030151367,99.0,46369.83203125,0.0,547.7744750976562,1.0,281.24224853515625,284.1921081542969,296.6954040527344,299.65625,293.1499938964844,293.1499938964844,280.95001220703125,31916.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049875497817993,1.0,0.0,0.0,3.760812759399414,3.7608370780944815,9.43749398629734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.439453125,0.0,1628.5047607421875,1895.4371337890625,0.0,2517.1123046875,0.9272703528404236,1.0,0.0,3.0,1.0,0.0
17997240,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.9214730858802797,0.2801501750946045,0.2525098919868469,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8773667812347412,0.2436942756175995,0.2314925640821457,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.9053529500961304,0.2671052515506744,0.1873700767755508,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.837094247341156,0.2108165770769119,0.200482040643692,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.7534061670303345,0.1525366902351379,0.6911125779151917,285.1190185546875,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3526916503906,285.1148376464844,1.0,0.3517213463783264,1.0,1.0,0.0,1.0,-1.8691385984420776,1.8691357374191284,2.820872850861633e-06,1.4408965110778809,1.0,1.0,0.0,54.44334030151367,99.0,46369.83203125,0.0,547.7744750976562,1.0,281.24224853515625,284.1921081542969,296.6954040527344,299.65625,293.1499938964844,293.1499938964844,280.95001220703125,31916.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049875497817993,1.0,0.0,0.0,3.760812759399414,3.7608370780944815,9.43749398629734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.439453125,0.0,1628.5047607421875,1895.4371337890625,0.0,2517.1123046875,0.9272703528404236,1.0,0.0,3.0,1.0,0.0
17997300,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.892237663269043,0.2803203165531158,0.2529729902744293,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8519636988639832,0.2440544813871383,0.2321276813745498,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8780051469802856,0.2673478722572326,0.1877119690179824,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8143090009689331,0.211122453212738,0.2010828852653503,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7322374582290649,0.1522907316684723,0.6915382742881775,284.9700622558594,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3427124023437,284.9498291015625,1.0,0.3592163622379303,1.0,1.0,0.0,1.0,-1.878955364227295,1.8789525032043457,2.851233602996217e-06,1.4494718313217163,0.9719588160514832,0.9719588160514832,0.0,60.92164611816406,99.0,47634.94140625,0.0,573.3162841796875,1.0,280.9942932128906,284.0022277832031,296.7823791503906,299.9218139648437,293.1499938964844,293.1499938964844,280.95001220703125,33129.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157379627227783,1.0,0.0,0.0,3.8107268810272217,3.8107521533966064,9.689669013823732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.8837890625,0.0,1697.01904296875,1895.4371337890625,0.0,2616.130859375,0.938842236995697,1.0,0.0,3.0,1.0,0.0
17997360,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8647662401199341,0.2804367542266845,0.253361165523529,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8277087211608887,0.2442147582769394,0.2326470464468002,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8515605926513672,0.2674442529678345,0.1880282610654831,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7895046472549438,0.2112143486738205,0.2015473395586013,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7107179760932922,0.1518317013978958,0.6912962198257446,284.9085693359375,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.33123779296875,284.9098205566406,1.0,0.3667840957641601,1.0,1.0,0.0,1.0,-1.8806939125061035,1.8806910514831543,2.8563606520037865e-06,1.4507970809936523,0.9230239987373352,0.9230239987373352,0.0,68.65120697021484,102.0,47687.99609375,0.0,599.30029296875,1.0,280.956298828125,283.9679870605469,296.7919006347656,299.9070739746094,293.1499938964844,293.1499938964844,280.6499938964844,36279.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821561336517334,1.0,0.0,0.0,3.782923936843872,3.782949447631836,9.548793968860991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.2041015625,0.0,1688.306396484375,1895.4371337890625,0.0,2670.040283203125,0.9346941113471984,1.0,0.0,3.0,1.0,0.0
17997420,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8342241644859314,0.2810411751270294,0.2541975677013397,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7980977296829224,0.2445242553949356,0.2333724647760391,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8219929933547974,0.2677699029445648,0.1885406225919723,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7601273655891418,0.2113269120454788,0.2021076530218124,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.6814867854118347,0.1507814824581146,0.6888523697853088,284.86285400390625,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3119201660156,284.8752136230469,1.0,0.3772151470184326,1.0,1.0,0.0,1.0,-1.8809243440628047,1.880921483039856,2.856911578419385e-06,1.4508801698684692,0.8194341659545898,0.8194341659545898,0.0,80.28890991210938,90.0,47973.05078125,0.0,636.7373046875,1.0,280.6575927734375,283.9391784667969,296.8042907714844,299.9504089355469,293.1499938964844,293.1499938964844,280.95001220703125,42997.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305955529212952,1.0,0.0,0.0,3.48572301864624,3.4857468605041504,8.107352869046736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.4296875,0.0,1407.9652099609375,1895.4371337890625,0.0,2753.99072265625,0.8757594227790833,1.0,0.0,3.0,1.0,0.0
17997480,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8342241644859314,0.2810411751270294,0.2541975677013397,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7980977296829224,0.2445242553949356,0.2333724647760391,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8219929933547974,0.2677699029445648,0.1885406225919723,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7601273655891418,0.2113269120454788,0.2021076530218124,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.6814867854118347,0.1507814824581146,0.6888523697853088,284.86285400390625,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3119201660156,284.8752136230469,1.0,0.3772151470184326,1.0,1.0,0.0,1.0,-1.8809243440628047,1.880921483039856,2.856911578419385e-06,1.4508801698684692,0.8194341659545898,0.8194341659545898,0.0,80.28890991210938,90.0,47973.05078125,0.0,636.7373046875,1.0,280.6575927734375,283.9391784667969,296.8042907714844,299.9504089355469,293.1499938964844,293.1499938964844,280.95001220703125,42997.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305955529212952,1.0,0.0,0.0,3.48572301864624,3.4857468605041504,8.107352869046736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.4296875,0.0,1407.9652099609375,1895.4371337890625,0.0,2753.99072265625,0.8757594227790833,1.0,0.0,3.0,1.0,0.0
17997540,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.828777015209198,0.2831662595272064,0.2559156119823456,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7917601466178894,0.2457604706287384,0.2344399243593216,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8161066770553589,0.2692578732967376,0.1894751042127609,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7542112469673157,0.2122325301170349,0.2028905004262924,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.674056887626648,0.1503420621156692,0.6866929531097412,285.02947998046875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3064270019531,285.0265197753906,1.0,0.3800173103809356,1.0,1.0,0.0,1.0,-1.8837352991104128,1.883732438087464,2.8651215870922897e-06,1.452957034111023,0.9538624286651612,0.9538624286651612,0.0,83.5877685546875,78.0,47920.2421875,0.0,649.4099731445312,1.0,280.9418334960937,284.0798034667969,296.7841796875,299.8414306640625,293.1499938964844,293.1499938964844,280.6499938964844,32471.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818419337272644,1.0,0.0,0.0,3.652973890304565,3.652997255325317,8.904025889933109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.26416015625,0.0,1510.0537109375,1895.4371337890625,0.0,2640.931640625,0.903356909751892,1.0,0.0,3.0,1.0,0.0
17997600,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.828777015209198,0.2831662595272064,0.2559156119823456,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7917601466178894,0.2457604706287384,0.2344399243593216,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8161066770553589,0.2692578732967376,0.1894751042127609,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7542112469673157,0.2122325301170349,0.2028905004262924,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.674056887626648,0.1503420621156692,0.6866929531097412,285.02947998046875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.3064270019531,285.0265197753906,1.0,0.3800173103809356,1.0,1.0,0.0,1.0,-1.8837352991104128,1.883732438087464,2.8651215870922897e-06,1.452957034111023,0.9538624286651612,0.9538624286651612,0.0,83.5877685546875,78.0,47920.2421875,0.0,649.4099731445312,1.0,280.9418334960937,284.0798034667969,296.7841796875,299.8414306640625,293.1499938964844,293.1499938964844,280.6499938964844,32471.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818419337272644,1.0,0.0,0.0,3.652973890304565,3.652997255325317,8.904025889933109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.26416015625,0.0,1510.0537109375,1895.4371337890625,0.0,2640.931640625,0.903356909751892,1.0,0.0,3.0,1.0,0.0
17997660,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8344022631645203,0.2844026088714599,0.2572155296802521,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7973042130470276,0.2465799897909164,0.2352984696626663,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8213824033737183,0.2701537311077118,0.1901955306529998,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7590449452400208,0.2127943336963653,0.203482985496521,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6771016716957092,0.1497218310832977,0.6840010285377502,284.8902587890625,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2960205078125,284.8983764648437,1.0,0.3781004548072815,1.0,1.0,0.0,1.0,-1.8846759796142576,1.884672999382019,2.867946932383348e-06,1.453705668449402,0.841450572013855,0.841450572013855,0.0,81.6485366821289,66.0,48575.4140625,0.0,643.8915405273438,1.0,280.657470703125,283.9489440917969,296.88916015625,300.0571594238281,293.1499938964844,293.1499938964844,280.95001220703125,39872.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277416825294495,1.0,0.0,0.0,3.52093243598938,3.520956039428711,8.271965157291561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.40478515625,0.0,1422.208740234375,1895.4371337890625,0.0,2727.43310546875,0.8798189759254456,1.0,0.0,3.0,1.0,0.0
17997720,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8344022631645203,0.2844026088714599,0.2572155296802521,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7973042130470276,0.2465799897909164,0.2352984696626663,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8213824033737183,0.2701537311077118,0.1901955306529998,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7590449452400208,0.2127943336963653,0.203482985496521,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6771016716957092,0.1497218310832977,0.6840010285377502,284.8902587890625,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.2960205078125,284.8983764648437,1.0,0.3781004548072815,1.0,1.0,0.0,1.0,-1.8846759796142576,1.884672999382019,2.867946932383348e-06,1.453705668449402,0.841450572013855,0.841450572013855,0.0,81.6485366821289,66.0,48575.4140625,0.0,643.8915405273438,1.0,280.657470703125,283.9489440917969,296.88916015625,300.0571594238281,293.1499938964844,293.1499938964844,280.95001220703125,39872.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277416825294495,1.0,0.0,0.0,3.52093243598938,3.520956039428711,8.271965157291561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.40478515625,0.0,1422.208740234375,1895.4371337890625,0.0,2727.43310546875,0.8798189759254456,1.0,0.0,3.0,1.0,0.0
17997780,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8491691946983337,0.2864899635314941,0.2586151957511902,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8119038939476013,0.2479099333286285,0.2361523807048797,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8352874517440796,0.2716872096061706,0.19094118475914,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7725306749343872,0.2138109654188156,0.20406074821949,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.6882296800613403,0.1494543552398681,0.6811361908912659,285.04541015625,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.29296875,285.0414123535156,1.0,0.3730068206787109,1.0,1.0,0.0,1.0,-1.885527491569519,1.8855246305465696,2.870421894840547e-06,1.4543230533599854,0.981046199798584,0.981046199798584,0.0,76.15731048583984,54.0,48490.66796875,0.0,626.9003295898438,1.0,280.9424133300781,284.083251953125,296.8837585449219,299.9759826660156,293.1499938964844,293.1499938964844,280.6499938964844,31773.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180686235427856,1.0,0.0,0.0,3.694364547729492,3.6943883895874015,9.1069466634508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.3251953125,0.0,1551.0802001953125,1895.4371337890625,0.0,2637.68603515625,0.912132978439331,1.0,0.0,3.0,1.0,0.0
17997840,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8491691946983337,0.2864899635314941,0.2586151957511902,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8119038939476013,0.2479099333286285,0.2361523807048797,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8352874517440796,0.2716872096061706,0.19094118475914,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7725306749343872,0.2138109654188156,0.20406074821949,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.6882296800613403,0.1494543552398681,0.6811361908912659,285.04541015625,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.29296875,285.0414123535156,1.0,0.3730068206787109,1.0,1.0,0.0,1.0,-1.885527491569519,1.8855246305465696,2.870421894840547e-06,1.4543230533599854,0.981046199798584,0.981046199798584,0.0,76.15731048583984,54.0,48490.66796875,0.0,626.9003295898438,1.0,280.9424133300781,284.083251953125,296.8837585449219,299.9759826660156,293.1499938964844,293.1499938964844,280.6499938964844,31773.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180686235427856,1.0,0.0,0.0,3.694364547729492,3.6943883895874015,9.1069466634508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.3251953125,0.0,1551.0802001953125,1895.4371337890625,0.0,2637.68603515625,0.912132978439331,1.0,0.0,3.0,1.0,0.0
17997900,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8600581288337708,0.2871946096420288,0.2593366205692291,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8218418955802917,0.2484191060066223,0.2366208732128143,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8454762101173401,0.2722302675247192,0.1913404613733291,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7825623750686646,0.2141940146684646,0.2043906152248382,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6967558860778809,0.1492578983306884,0.6799271106719971,284.89044189453125,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2897033691406,284.8739624023437,1.0,0.3696642220020294,1.0,1.0,0.0,1.0,-1.8863826990127563,1.8863798379898071,2.873028051908477e-06,1.455028772354126,0.8877043724060059,0.8877043724060059,0.0,72.50691223144531,54.0,49434.01171875,0.0,615.8068237304688,1.0,280.6961364746094,283.8983764648437,296.9744873046875,300.2324523925781,293.1499938964844,293.1499938964844,280.6499938964844,35357.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257763981819153,1.0,0.0,0.0,3.7055530548095694,3.705577373504639,9.162191076939052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.69287109375,0.0,1590.9735107421875,1895.4371337890625,0.0,2709.1640625,0.9151429533958436,1.0,0.0,3.0,1.0,0.0
17997960,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8721827864646912,0.2876173555850982,0.2596403062343597,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8325660824775696,0.2487345933914184,0.2368250489234924,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8569223284721375,0.2725448310375213,0.191495195031166,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7937242388725281,0.2144079208374023,0.204492300748825,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7061593532562256,0.1489294916391372,0.6779394745826721,284.88055419921875,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2839050292969,284.8877868652344,1.0,0.3658210933208465,1.0,1.0,0.0,1.0,-1.8849157094955444,1.8849128484725952,2.868681121981353e-06,1.4539064168930054,0.854619562625885,0.854619562625885,0.0,68.6547622680664,42.0,49206.125,0.0,602.3682250976562,1.0,280.6571960449219,283.9256896972656,296.9866943359375,300.1969909667969,293.1499938964844,293.1499938964844,280.95001220703125,39434.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286535143852234,1.0,0.0,0.0,3.5915775299072266,3.591601610183716,8.607237873548002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.107421875,0.0,1494.4234619140625,1895.4371337890625,0.0,2735.91455078125,0.8946995735168457,1.0,0.0,3.0,1.0,0.0
17998020,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9078238606452942,0.2896144986152649,0.260803610086441,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8638906478881836,0.2500500380992889,0.2375175207853317,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8908536434173584,0.2740349769592285,0.1920969784259796,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8242169618606567,0.2154375314712524,0.204937070608139,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7310526371002197,0.1487170308828354,0.6746672987937927,285.0452575683594,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2819519042969,285.0415954589844,1.0,0.3571466207504272,1.0,1.0,0.0,1.0,-1.884467363357544,1.8844645023345947,2.867239345505368e-06,1.4534817934036257,0.9971734881401062,0.9971734881401062,0.0,59.62329864501953,30.0,49040.421875,0.0,573.0654296875,1.0,280.94293212890625,284.0730285644531,296.9772644042969,300.1055908203125,293.1499938964844,293.1499938964844,280.6499938964844,31984.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191723227500916,1.0,0.0,0.0,3.748645305633545,3.748669624328613,9.37652714583237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.0,0.0,1614.8564453125,1895.4371337890625,0.0,2647.9033203125,0.9245364665985109,1.0,0.0,3.0,1.0,0.0
17998080,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9078238606452942,0.2896144986152649,0.260803610086441,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8638906478881836,0.2500500380992889,0.2375175207853317,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8908536434173584,0.2740349769592285,0.1920969784259796,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8242169618606567,0.2154375314712524,0.204937070608139,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7310526371002197,0.1487170308828354,0.6746672987937927,285.0452575683594,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2819519042969,285.0415954589844,1.0,0.3571466207504272,1.0,1.0,0.0,1.0,-1.884467363357544,1.8844645023345947,2.867239345505368e-06,1.4534817934036257,0.9971734881401062,0.9971734881401062,0.0,59.62329864501953,30.0,49040.421875,0.0,573.0654296875,1.0,280.94293212890625,284.0730285644531,296.9772644042969,300.1055908203125,293.1499938964844,293.1499938964844,280.6499938964844,31984.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191723227500916,1.0,0.0,0.0,3.748645305633545,3.748669624328613,9.37652714583237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.0,0.0,1614.8564453125,1895.4371337890625,0.0,2647.9033203125,0.9245364665985109,1.0,0.0,3.0,1.0,0.0
17998140,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.943041741847992,0.29038006067276,0.2615496814250946,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8932102918624878,0.2506415843963623,0.2380049079656601,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9231266379356384,0.2746417820453644,0.1925047039985656,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8500092625617981,0.2158907651901245,0.2052687108516693,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7528851628303528,0.1484653353691101,0.6728546023368835,284.8629150390625,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2777099609375,284.8574523925781,1.0,0.3510890305042267,1.0,1.0,0.0,1.0,-1.884663224220276,1.884660243988037,2.8677222871920094e-06,1.4535622596740725,0.8785645365715027,0.8785645365715027,0.0,53.33846282958984,30.0,49919.09375,0.0,553.0355224609375,1.0,280.6761779785156,283.87652587890625,297.0765991210937,300.35760498046875,293.1499938964844,293.1499938964844,280.6499938964844,37260.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282836079597473,1.0,0.0,0.0,3.730026960372925,3.7300519943237305,9.28361657770438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.13427734375,0.0,1633.674072265625,1895.4371337890625,0.0,2732.473388671875,0.9219740629196168,1.0,0.0,3.0,1.0,0.0
17998200,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.96464741230011,0.2906637787818908,0.2616871893405914,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9132151007652284,0.2508663535118103,0.2381005138158798,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9457032680511476,0.2748591899871826,0.1925689280033111,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8676339983940125,0.2160507291555404,0.2053014934062957,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7679065465927124,0.1482469737529754,0.671314537525177,284.8739318847656,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2739562988281,284.8808898925781,1.0,0.3474768996238708,1.0,1.0,0.0,1.0,-1.883211374282837,1.883208513259888,2.8633448891923763e-06,1.4523941278457642,0.8652516007423401,0.8652516007423401,0.0,49.83757400512695,25.0,49778.36328125,0.0,540.7949829101562,1.0,280.656494140625,283.9079284667969,297.0791931152344,300.3259582519531,293.1499938964844,293.1499938964844,280.95001220703125,39393.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295828700065613,1.0,0.0,0.0,3.6523730754852295,3.652397632598877,8.9010973169934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.72021484375,0.0,1561.21630859375,1895.4371337890625,0.0,2744.562744140625,0.9080139398574828,1.0,0.0,3.0,1.0,0.0
17998260,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9990000128746032,0.293012261390686,0.2538785934448242,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9684720635414124,0.252147763967514,0.2388517260551452,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.99440199136734,0.2762693464756012,0.1931925266981125,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9164099097251892,0.2170678377151489,0.2058270126581192,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.808397650718689,0.1480517387390136,0.6685752272605896,285.04412841796875,284.95001220703125,296.3161926269531,294.0965881347656,296.3144836425781,297.27374267578125,285.0387878417969,1.0,0.3391004502773285,1.0,1.0,0.0,1.0,-1.872902750968933,1.872899889945984,2.8336089599179104e-06,1.4449903964996338,1.0,1.0,0.0,42.65935134887695,43.0,49405.203125,0.0,510.7801208496094,1.0,280.9433288574219,284.0616149902344,297.0697631835937,300.2289733886719,293.1499938964844,293.1499938964844,280.6499938964844,32400.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198690414428711,1.0,0.0,0.0,3.793089866638184,3.79311466217041,9.600183830116291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.025390625,0.0,1670.2794189453125,1895.4371337890625,0.0,2654.35595703125,0.9348215460777284,1.0,0.0,3.0,1.0,0.0
17998320,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9990000128746032,0.293012261390686,0.2538785934448242,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9684720635414124,0.252147763967514,0.2388517260551452,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.99440199136734,0.2762693464756012,0.1931925266981125,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9164099097251892,0.2170678377151489,0.2058270126581192,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.808397650718689,0.1480517387390136,0.6685752272605896,285.04412841796875,284.95001220703125,296.3161926269531,294.0965881347656,296.3144836425781,297.27374267578125,285.0387878417969,1.0,0.3391004502773285,1.0,1.0,0.0,1.0,-1.872902750968933,1.872899889945984,2.8336089599179104e-06,1.4449903964996338,1.0,1.0,0.0,42.65935134887695,43.0,49405.203125,0.0,510.7801208496094,1.0,280.9433288574219,284.0616149902344,297.0697631835937,300.2289733886719,293.1499938964844,293.1499938964844,280.6499938964844,32400.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198690414428711,1.0,0.0,0.0,3.793089866638184,3.79311466217041,9.600183830116291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.025390625,0.0,1670.2794189453125,1895.4371337890625,0.0,2654.35595703125,0.9348215460777284,1.0,0.0,3.0,1.0,0.0
17998380,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.2970131337642669,0.2525113821029663,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9712231159210204,0.2528679668903351,0.2397235780954361,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9965028762817384,0.276981920003891,0.1938555091619491,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9193546772003174,0.2176087796688079,0.2065027207136154,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8091355562210083,0.1476011723279953,0.6670238375663757,284.87188720703125,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,297.2768249511719,284.8797302246094,1.0,0.3395892977714538,1.0,1.0,0.0,1.0,-1.871964454650879,1.8719617128372192,2.830197900038911e-06,1.4438016414642334,0.868383526802063,0.868383526802063,0.0,42.42985153198242,61.0,50057.27734375,0.0,509.4406127929688,1.0,280.6573791503906,283.9027099609375,297.165771484375,300.4272155761719,293.1499938964844,293.1499938964844,280.95001220703125,39672.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288176655769348,1.0,0.0,0.0,3.679455518722534,3.6794803142547607,9.033590231410926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.833984375,0.0,1593.890380859375,1895.4371337890625,0.0,2737.441650390625,0.9142933487892152,1.0,0.0,3.0,1.0,0.0
17998440,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.2970131337642669,0.2525113821029663,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9712231159210204,0.2528679668903351,0.2397235780954361,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9965028762817384,0.276981920003891,0.1938555091619491,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9193546772003174,0.2176087796688079,0.2065027207136154,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8091355562210083,0.1476011723279953,0.6670238375663757,284.87188720703125,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,297.2768249511719,284.8797302246094,1.0,0.3395892977714538,1.0,1.0,0.0,1.0,-1.871964454650879,1.8719617128372192,2.830197900038911e-06,1.4438016414642334,0.868383526802063,0.868383526802063,0.0,42.42985153198242,61.0,50057.27734375,0.0,509.4406127929688,1.0,280.6573791503906,283.9027099609375,297.165771484375,300.4272155761719,293.1499938964844,293.1499938964844,280.95001220703125,39672.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288176655769348,1.0,0.0,0.0,3.679455518722534,3.6794803142547607,9.033590231410926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.833984375,0.0,1593.890380859375,1895.4371337890625,0.0,2737.441650390625,0.9142933487892152,1.0,0.0,3.0,1.0,0.0
17998500,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9990000128746032,0.2978353500366211,0.2604804635047912,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.962192177772522,0.2534116208553314,0.2401294708251953,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9893240928649902,0.2775737643241882,0.1941593587398529,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9095935225486756,0.2180350869894027,0.2068191915750503,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8006943464279175,0.1474732756614685,0.6662598252296448,285.04150390625,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.27520751953125,285.05718994140625,1.0,0.3425277769565582,1.0,1.0,0.0,1.0,-1.881840705871582,1.8818378448486328,2.8595093226613244e-06,1.4515018463134766,0.9808040261268616,0.9808040261268616,0.0,43.826786041259766,61.0,49762.0390625,0.0,520.592529296875,1.0,280.9029541015625,284.0839233398437,297.127685546875,300.2529602050781,293.1499938964844,293.1499938964844,280.95001220703125,34114.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214648365974426,1.0,0.0,0.0,3.725299835205078,3.7253243923187256,9.260102160624228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.26318359375,0.0,1604.1663818359375,1895.4371337890625,0.0,2669.145751953125,0.9232845902442932,1.0,0.0,3.0,1.0,0.0
17998560,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.9931080341339112,0.2976659536361694,0.2681326568126678,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9435713291168212,0.254145860671997,0.2408615499734878,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.973876655101776,0.278387039899826,0.1947511136531829,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.892615020275116,0.2186300009489059,0.2074262797832489,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.7852956056594849,0.1474531292915344,0.6664851307868958,285.0778503417969,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2713623046875,285.0785217285156,1.0,0.3468867838382721,1.0,1.0,0.0,1.0,-1.8934897184371948,1.8934868574142456,2.8947908958798507e-06,1.4609283208847046,1.0,1.0,0.0,46.54457092285156,79.0,50250.82421875,0.0,537.3721923828125,1.0,280.9429626464844,284.0908508300781,297.1673889160156,300.3616027832031,293.1499938964844,293.1499938964844,280.6499938964844,32799.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195133209228516,1.0,0.0,0.0,3.8153653144836426,3.815390348434448,9.713271538203117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.20703125,0.0,1700.014892578125,1895.4371337890625,0.0,2651.06103515625,0.9400798678398132,1.0,0.0,3.0,1.0,0.0
17998620,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9321415424346924,0.2970061600208282,0.2679212391376495,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8819692134857178,0.2548228800296783,0.2421601563692093,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9099289178848268,0.2790090143680572,0.1957160979509353,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8396419286727905,0.2191293537616729,0.2085273414850235,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7378883957862854,0.1468631029129028,0.6666238903999329,284.891845703125,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2574462890625,284.8956604003906,1.0,0.3577572405338287,1.0,1.0,0.0,1.0,-1.897588968276977,1.8975861072540283,2.907202315327595e-06,1.464200139045715,0.9086561799049376,0.9086561799049376,0.0,57.059268951416016,97.0,51348.33984375,0.0,574.1524658203125,1.0,280.6558837890625,283.8935546875,297.27655029296875,300.61785888671875,293.1499938964844,293.1499938964844,280.3500061035156,37631.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315057754516602,1.0,0.0,0.0,3.786556243896485,3.786581754684448,9.567139613864128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.849609375,0.0,1703.1273193359375,1895.4371337890625,0.0,2762.467529296875,0.9365567564964294,1.0,0.0,3.0,1.0,0.0
17998680,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9321415424346924,0.2970061600208282,0.2679212391376495,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8819692134857178,0.2548228800296783,0.2421601563692093,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9099289178848268,0.2790090143680572,0.1957160979509353,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8396419286727905,0.2191293537616729,0.2085273414850235,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7378883957862854,0.1468631029129028,0.6666238903999329,284.891845703125,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2574462890625,284.8956604003906,1.0,0.3577572405338287,1.0,1.0,0.0,1.0,-1.897588968276977,1.8975861072540283,2.907202315327595e-06,1.464200139045715,0.9086561799049376,0.9086561799049376,0.0,57.059268951416016,97.0,51348.33984375,0.0,574.1524658203125,1.0,280.6558837890625,283.8935546875,297.27655029296875,300.61785888671875,293.1499938964844,293.1499938964844,280.3500061035156,37631.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315057754516602,1.0,0.0,0.0,3.786556243896485,3.786581754684448,9.567139613864128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.849609375,0.0,1703.1273193359375,1895.4371337890625,0.0,2762.467529296875,0.9365567564964294,1.0,0.0,3.0,1.0,0.0
17998740,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8765786290168762,0.2969459295272827,0.2681904435157776,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8346497416496277,0.2550875842571258,0.2429515421390533,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8588628768920898,0.2791879773139953,0.1962289810180664,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7951360940933228,0.2192502319812774,0.2091872245073318,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6970566511154175,0.145925223827362,0.665072500705719,284.87567138671875,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24468994140625,284.8872985839844,1.0,0.3707275986671448,1.0,1.0,0.0,1.0,-1.8984076976776123,1.898404717445373,2.9098430331941927e-06,1.464966058731079,0.8239695429801941,0.8239695429801941,0.0,70.59756469726562,100.0,51632.16015625,0.0,618.4990844726562,1.0,280.357666015625,283.8908386230469,297.30242919921875,300.67205810546875,293.1499938964844,293.1499938964844,280.6499938964844,42640.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837805449962616,1.0,0.0,0.0,3.486829996109009,3.486853837966919,8.112502882795525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.35400390625,0.0,1406.5640869140625,1895.4371337890625,0.0,2821.21875,0.8760908246040344,1.0,0.0,3.0,1.0,0.0
17998800,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8765786290168762,0.2969459295272827,0.2681904435157776,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8346497416496277,0.2550875842571258,0.2429515421390533,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8588628768920898,0.2791879773139953,0.1962289810180664,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7951360940933228,0.2192502319812774,0.2091872245073318,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6970566511154175,0.145925223827362,0.665072500705719,284.87567138671875,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24468994140625,284.8872985839844,1.0,0.3707275986671448,1.0,1.0,0.0,1.0,-1.8984076976776123,1.898404717445373,2.9098430331941927e-06,1.464966058731079,0.8239695429801941,0.8239695429801941,0.0,70.59756469726562,100.0,51632.16015625,0.0,618.4990844726562,1.0,280.357666015625,283.8908386230469,297.30242919921875,300.67205810546875,293.1499938964844,293.1499938964844,280.6499938964844,42640.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837805449962616,1.0,0.0,0.0,3.486829996109009,3.486853837966919,8.112502882795525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.35400390625,0.0,1406.5640869140625,1895.4371337890625,0.0,2821.21875,0.8760908246040344,1.0,0.0,3.0,1.0,0.0
