time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998860,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8505766987800598,0.2983650863170624,0.2695517241954803,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8110928535461426,0.2561144828796386,0.2441262751817703,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8341618180274963,0.2803121209144592,0.1971415579319,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7707461714744568,0.2200321704149246,0.2101521492004394,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.6733791828155518,0.145457774400711,0.6642165184020996,285.0321350097656,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2437438964844,285.0285949707031,1.0,0.3800509572029114,1.0,1.0,0.0,1.0,-1.902676701545716,1.902673840522766,2.9229047413537046e-06,1.4684417247772217,0.9557575583457948,0.9557575583457948,0.0,80.53533172607422,88.0,51666.07421875,0.0,653.8512573242188,1.0,280.6421813964844,284.0210266113281,297.3005065917969,300.5896301269531,293.1499938964844,293.1499938964844,280.3500061035156,32423.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264307975769043,1.0,0.0,0.0,3.658099412918091,3.6581227779388414,8.929030173021602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.0751953125,0.0,1515.3802490234375,1895.4371337890625,0.0,2715.24560546875,0.9044288396835328,1.0,0.0,3.0,1.0,0.0
17998920,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8505766987800598,0.2983650863170624,0.2695517241954803,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8110928535461426,0.2561144828796386,0.2441262751817703,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8341618180274963,0.2803121209144592,0.1971415579319,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7707461714744568,0.2200321704149246,0.2101521492004394,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.6733791828155518,0.145457774400711,0.6642165184020996,285.0321350097656,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2437438964844,285.0285949707031,1.0,0.3800509572029114,1.0,1.0,0.0,1.0,-1.902676701545716,1.902673840522766,2.9229047413537046e-06,1.4684417247772217,0.9557575583457948,0.9557575583457948,0.0,80.53533172607422,88.0,51666.07421875,0.0,653.8512573242188,1.0,280.6421813964844,284.0210266113281,297.3005065917969,300.5896301269531,293.1499938964844,293.1499938964844,280.3500061035156,32423.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264307975769043,1.0,0.0,0.0,3.658099412918091,3.6581227779388414,8.929030173021602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.0751953125,0.0,1515.3802490234375,1895.4371337890625,0.0,2715.24560546875,0.9044288396835328,1.0,0.0,3.0,1.0,0.0
17998980,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8447578549385071,0.2987534999847412,0.2702938914299011,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8053852915763855,0.2565853595733642,0.2448664456605911,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8285853862762451,0.2806898057460785,0.1976579576730728,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.765224039554596,0.220347449183464,0.2107197642326355,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6668922901153564,0.1447200030088424,0.661942183971405,284.8949584960937,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2359313964844,284.9029846191406,1.0,0.3820775747299194,1.0,1.0,0.0,1.0,-1.903033971786499,1.9030311107635496,2.924365617218428e-06,1.4689916372299194,0.8460068106651306,0.8460068106651306,0.0,83.34171295166016,76.0,52322.85546875,0.0,663.2133178710938,1.0,280.3574523925781,283.89373779296875,297.4043273925781,300.8086242675781,293.1499938964844,293.1499938964844,280.6499938964844,39620.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353334069252014,1.0,0.0,0.0,3.530837297439575,3.5308609008789062,8.318570507981349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.796875,0.0,1430.796875,1895.4371337890625,0.0,2798.14794921875,0.8819006085395813,1.0,0.0,3.0,1.0,0.0
17999040,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8447578549385071,0.2987534999847412,0.2702938914299011,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8053852915763855,0.2565853595733642,0.2448664456605911,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8285853862762451,0.2806898057460785,0.1976579576730728,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.765224039554596,0.220347449183464,0.2107197642326355,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6668922901153564,0.1447200030088424,0.661942183971405,284.8949584960937,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2359313964844,284.9029846191406,1.0,0.3820775747299194,1.0,1.0,0.0,1.0,-1.903033971786499,1.9030311107635496,2.924365617218428e-06,1.4689916372299194,0.8460068106651306,0.8460068106651306,0.0,83.34171295166016,76.0,52322.85546875,0.0,663.2133178710938,1.0,280.3574523925781,283.89373779296875,297.4043273925781,300.8086242675781,293.1499938964844,293.1499938964844,280.6499938964844,39620.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353334069252014,1.0,0.0,0.0,3.530837297439575,3.5308609008789062,8.318570507981349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.796875,0.0,1430.796875,1895.4371337890625,0.0,2798.14794921875,0.8819006085395813,1.0,0.0,3.0,1.0,0.0
17999100,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8463999032974243,0.2992956936359405,0.2705244719982147,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8070719838142395,0.2569997906684875,0.245092436671257,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8301275968551636,0.2811169624328613,0.1978058367967605,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7667418122291565,0.2206602096557617,0.2108681797981262,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.6675066351890564,0.1444527357816696,0.6602250337600708,285.0389404296875,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2344665527344,285.0497741699219,1.0,0.3812257349491119,1.0,1.0,0.0,1.0,-1.9018739461898804,1.9018710851669312,2.9209616059233667e-06,1.46815288066864,0.9458890557289124,0.9458890557289124,0.0,82.69972229003906,76.0,51925.12109375,0.0,660.2509155273438,1.0,280.5995483398437,284.04345703125,297.3695678710937,300.6373291015625,293.1499938964844,293.1499938964844,280.6499938964844,33685.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284829258918762,1.0,0.0,0.0,3.594935894012451,3.594959020614624,8.623342182545457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.474609375,0.0,1455.709716796875,1895.4371337890625,0.0,2734.327392578125,0.8936378955841064,1.0,0.0,3.0,1.0,0.0
17999160,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8513443470001221,0.3000266551971435,0.2710735201835632,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8118354082107544,0.2575603127479553,0.2455078810453415,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8347304463386536,0.2817074358463287,0.1981334686279297,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7712741494178772,0.2211062759160995,0.2111779451370239,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.6708481311798096,0.1442991197109222,0.6590117812156677,285.0409240722656,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.23516845703125,285.0367736816406,1.0,0.3795123398303985,1.0,1.0,0.0,1.0,-1.9023395776748653,1.9023367166519165,2.922477051470196e-06,1.4685951471328735,0.9799879789352416,0.9799879789352416,0.0,80.86028289794922,64.0,52253.1015625,0.0,654.6473388671875,1.0,280.6424255371094,284.0196228027344,297.40594482421875,300.73492431640625,293.1499938964844,293.1499938964844,280.3500061035156,31912.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263843059539795,1.0,0.0,0.0,3.7019741535186768,3.701997995376587,9.144501973423758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.966796875,0.0,1560.7432861328125,1895.4371337890625,0.0,2714.813720703125,0.9139745235443116,1.0,0.0,3.0,1.0,0.0
17999220,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8660708665847778,0.3003017902374267,0.2714128494262695,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8254289031028748,0.2580102980136871,0.245904192328453,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8486160039901733,0.2820291817188263,0.1983710080385208,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7850672006607056,0.2214270681142807,0.2114260494709015,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6817604899406433,0.1436282843351364,0.6554911136627197,284.8824462890625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2279052734375,284.8900756835937,1.0,0.3739235997200012,1.0,1.0,0.0,1.0,-1.899583458900452,1.8995805978775024,2.91446872324741e-06,1.4666539430618286,0.8552796244621277,0.8552796244621277,0.0,75.31222534179688,52.0,52891.734375,0.0,634.6146850585938,1.0,280.3570556640625,283.8716735839844,297.5032043457031,300.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,39505.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358865976333618,1.0,0.0,0.0,3.5907161235809326,3.590740203857422,8.603109336036141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.15673828125,0.0,1494.009521484375,1895.4371337890625,0.0,2803.30859375,0.8947435021400452,1.0,0.0,3.0,1.0,0.0
17999280,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8660708665847778,0.3003017902374267,0.2714128494262695,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8254289031028748,0.2580102980136871,0.245904192328453,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8486160039901733,0.2820291817188263,0.1983710080385208,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7850672006607056,0.2214270681142807,0.2114260494709015,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6817604899406433,0.1436282843351364,0.6554911136627197,284.8824462890625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2279052734375,284.8900756835937,1.0,0.3739235997200012,1.0,1.0,0.0,1.0,-1.899583458900452,1.8995805978775024,2.91446872324741e-06,1.4666539430618286,0.8552796244621277,0.8552796244621277,0.0,75.31222534179688,52.0,52891.734375,0.0,634.6146850585938,1.0,280.3570556640625,283.8716735839844,297.5032043457031,300.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,39505.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358865976333618,1.0,0.0,0.0,3.5907161235809326,3.590740203857422,8.603109336036141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.15673828125,0.0,1494.009521484375,1895.4371337890625,0.0,2803.30859375,0.8947435021400452,1.0,0.0,3.0,1.0,0.0
17999340,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8825696110725403,0.3011411428451538,0.2716509699821472,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8399562835693359,0.2586857080459595,0.2461327314376831,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8642103672027588,0.2827186584472656,0.1985132396221161,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.800180196762085,0.2219626307487487,0.2115481346845626,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.6941764950752258,0.1433460116386413,0.6526522040367126,285.0506896972656,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2274780273437,285.0493469238281,1.0,0.3685441315174103,1.0,1.0,0.0,1.0,-1.8970484733581543,1.8970454931259155,2.906895133492071e-06,1.464713215827942,0.981706976890564,0.981706976890564,0.0,69.9245834350586,52.0,52588.4921875,0.0,615.32275390625,1.0,280.6285095214844,284.0282287597656,297.4754638671875,300.80645751953125,293.1499938964844,293.1499938964844,280.6499938964844,32340.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272436857223511,1.0,0.0,0.0,3.6990466117858887,3.699070453643799,9.130043849836512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.23095703125,0.0,1560.674072265625,1895.4371337890625,0.0,2722.80224609375,0.9146267175674438,1.0,0.0,3.0,1.0,0.0
17999400,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8911032676696777,0.3015200793743133,0.2719168066978454,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8474452495574951,0.2590010464191437,0.2463338375091552,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8723275661468506,0.2830407321453094,0.1986710578203201,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8078113198280334,0.2222201824188232,0.21169313788414,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7006019353866577,0.1432821601629257,0.6518733501434326,285.0387268066406,284.95001220703125,296.80181884765625,294.5255432128906,296.8003234863281,297.2280578613281,285.0346069335937,1.0,0.3662606179714203,1.0,1.0,0.0,1.0,-1.897037148475647,1.897034168243408,2.9068978619761765e-06,1.4647305011749268,0.9914363622665404,0.9914363622665404,0.0,67.505126953125,40.0,52724.859375,0.0,607.4994506835938,1.0,280.6429138183594,284.0102233886719,297.5005798339844,300.8614807128906,293.1499938964844,293.1499938964844,280.3500061035156,32143.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266862630844116,1.0,0.0,0.0,3.746410369873047,3.746434450149536,9.365348887513392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.865234375,0.0,1613.4842529296875,1895.4371337890625,0.0,2717.619873046875,0.924091637134552,1.0,0.0,3.0,1.0,0.0
17999460,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9295719265937804,0.3017544448375702,0.2721021473407745,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8806827664375305,0.2594847083091736,0.2466311305761337,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.907655656337738,0.2833755910396576,0.1988226026296615,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8378648161888123,0.2225895226001739,0.2118559628725052,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7264161109924316,0.1426976025104522,0.6481069326400757,284.8763732910156,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2218017578125,284.8840026855469,1.0,0.3572209477424621,1.0,1.0,0.0,1.0,-1.8934760093688965,1.893473148345948,2.8963811473659007e-06,1.4620776176452637,0.8617968559265137,0.8617968559265137,0.0,58.51568603515625,28.0,53354.34375,0.0,575.9148559570312,1.0,280.3567199707031,283.8588256835937,297.59674072265625,301.0711669921875,293.1499938964844,293.1499938964844,280.6499938964844,39596.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358229994773865,1.0,0.0,0.0,3.634714365005493,3.6347386837005615,8.815234195935773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.9248046875,0.0,1543.0267333984375,1895.4371337890625,0.0,2802.715576171875,0.90451180934906,1.0,0.0,3.0,1.0,0.0
17999520,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9295719265937804,0.3017544448375702,0.2721021473407745,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8806827664375305,0.2594847083091736,0.2466311305761337,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.907655656337738,0.2833755910396576,0.1988226026296615,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8378648161888123,0.2225895226001739,0.2118559628725052,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7264161109924316,0.1426976025104522,0.6481069326400757,284.8763732910156,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2218017578125,284.8840026855469,1.0,0.3572209477424621,1.0,1.0,0.0,1.0,-1.8934760093688965,1.893473148345948,2.8963811473659007e-06,1.4620776176452637,0.8617968559265137,0.8617968559265137,0.0,58.51568603515625,28.0,53354.34375,0.0,575.9148559570312,1.0,280.3567199707031,283.8588256835937,297.59674072265625,301.0711669921875,293.1499938964844,293.1499938964844,280.6499938964844,39596.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358229994773865,1.0,0.0,0.0,3.634714365005493,3.6347386837005615,8.815234195935773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.9248046875,0.0,1543.0267333984375,1895.4371337890625,0.0,2802.715576171875,0.90451180934906,1.0,0.0,3.0,1.0,0.0
17999580,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9860961437225342,0.3029350042343139,0.2724817097187042,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.937329351902008,0.2605117261409759,0.247003823518753,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.967394769191742,0.2844032049179077,0.1990654319524765,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8864011168479919,0.2234306633472442,0.2120786160230636,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7652987241744995,0.1424284428358078,0.6444272994995117,285.0399475097656,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2228088378906,285.0361022949219,1.0,0.3471537232398987,1.0,1.0,0.0,1.0,-1.890515208244324,1.8905123472213743,2.887488562919316e-06,1.4597543478012085,1.0,1.0,0.0,48.51108551025391,31.0,53140.8828125,0.0,541.6007690429688,1.0,280.6432189941406,284.00592041015625,297.5943298339844,300.9821472167969,293.1499938964844,293.1499938964844,280.3500061035156,32327.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263919353485107,1.0,0.0,0.0,3.780808687210083,3.7808332443237305,9.538117637930554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.07421875,0.0,1655.1644287109375,1895.4371337890625,0.0,2714.88427734375,0.9320048689842224,1.0,0.0,3.0,1.0,0.0
17999640,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9860961437225342,0.3029350042343139,0.2724817097187042,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.937329351902008,0.2605117261409759,0.247003823518753,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.967394769191742,0.2844032049179077,0.1990654319524765,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8864011168479919,0.2234306633472442,0.2120786160230636,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7652987241744995,0.1424284428358078,0.6444272994995117,285.0399475097656,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2228088378906,285.0361022949219,1.0,0.3471537232398987,1.0,1.0,0.0,1.0,-1.890515208244324,1.8905123472213743,2.887488562919316e-06,1.4597543478012085,1.0,1.0,0.0,48.51108551025391,31.0,53140.8828125,0.0,541.6007690429688,1.0,280.6432189941406,284.00592041015625,297.5943298339844,300.9821472167969,293.1499938964844,293.1499938964844,280.3500061035156,32327.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263919353485107,1.0,0.0,0.0,3.780808687210083,3.7808332443237305,9.538117637930554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.07421875,0.0,1655.1644287109375,1895.4371337890625,0.0,2714.88427734375,0.9320048689842224,1.0,0.0,3.0,1.0,0.0
17999700,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.3032939434051513,0.2698325216770172,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9604278206825256,0.2608595490455627,0.2473623901605606,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.986962616443634,0.2846846580505371,0.199315458536148,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9067619442939758,0.2237143665552139,0.2123559713363647,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7817156314849854,0.142226442694664,0.6433449983596802,284.88214111328125,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.2216186523437,284.8647155761719,1.0,0.3438918888568878,1.0,1.0,0.0,1.0,-1.8865560293197632,1.8865530490875244,2.876005282814731e-06,1.4569209814071655,0.9034257531166076,0.9034257531166076,0.0,45.451419830322266,31.0,54005.7421875,0.0,529.1784057617188,1.0,280.3943786621094,283.81817626953125,297.67987060546875,301.2357788085937,293.1499938964844,293.1499938964844,280.3500061035156,35713.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333454132080078,1.0,0.0,0.0,3.785958051681519,3.7859833240509033,9.56411668084911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.791015625,0.0,1687.5321044921875,1895.4371337890625,0.0,2779.609619140625,0.9335286617279052,1.0,0.0,3.0,1.0,0.0
17999760,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9990000128746032,0.3043340146541595,0.2620152235031128,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9701000452041626,0.260972648859024,0.2474946081638336,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9946359992027284,0.2846876382827759,0.1993440389633178,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.91684490442276,0.223790243268013,0.2124455422163009,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7889139652252197,0.1418764442205429,0.6417766213417053,284.86328125,284.95001220703125,296.95269775390625,294.6674499511719,296.95123291015625,297.2204284667969,284.8699645996094,1.0,0.3411067724227905,1.0,1.0,0.0,1.0,-1.876141667366028,1.8761388063430784,2.844811888280674e-06,1.4486682415008545,0.8599913120269775,0.8599913120269775,0.0,43.97272872924805,49.0,53528.32421875,0.0,517.1781616210938,1.0,280.356689453125,283.8426513671875,297.6888732910156,301.1830749511719,293.1499938964844,293.1499938964844,280.6499938964844,40045.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351404666900635,1.0,0.0,0.0,3.6630570888519287,3.6630818843841553,8.953249448495626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.93115234375,0.0,1578.118408203125,1895.4371337890625,0.0,2796.34814453125,0.910796880722046,1.0,0.0,3.0,1.0,0.0
17999820,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9990000128746032,0.3074171841144562,0.2664138972759247,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9657752513885498,0.2619515061378479,0.2482293546199798,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9910489916801452,0.2856375575065613,0.1998310685157776,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9121001362800598,0.2245932519435882,0.2130425125360489,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7838057279586792,0.1416402608156204,0.6401883959770203,285.0440979003906,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.22802734375,285.0420837402344,1.0,0.343330055475235,1.0,1.0,0.0,1.0,-1.88167405128479,1.8816711902618408,2.860864924514317e-06,1.4526991844177246,1.0,1.0,0.0,44.77875900268555,67.0,53428.58203125,0.0,523.52783203125,1.0,280.643310546875,284.0099182128906,297.6846618652344,301.0852966308594,293.1499938964844,293.1499938964844,280.3500061035156,32499.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247861862182617,1.0,0.0,0.0,3.794900417327881,3.7949252128601074,9.609350399841787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.6884765625,0.0,1673.2030029296875,1895.4371337890625,0.0,2699.966064453125,0.9353688955307008,1.0,0.0,3.0,1.0,0.0
17999880,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9990000128746032,0.3074171841144562,0.2664138972759247,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9657752513885498,0.2619515061378479,0.2482293546199798,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9910489916801452,0.2856375575065613,0.1998310685157776,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9121001362800598,0.2245932519435882,0.2130425125360489,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7838057279586792,0.1416402608156204,0.6401883959770203,285.0440979003906,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.22802734375,285.0420837402344,1.0,0.343330055475235,1.0,1.0,0.0,1.0,-1.88167405128479,1.8816711902618408,2.860864924514317e-06,1.4526991844177246,1.0,1.0,0.0,44.77875900268555,67.0,53428.58203125,0.0,523.52783203125,1.0,280.643310546875,284.0099182128906,297.6846618652344,301.0852966308594,293.1499938964844,293.1499938964844,280.3500061035156,32499.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247861862182617,1.0,0.0,0.0,3.794900417327881,3.7949252128601074,9.609350399841787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.6884765625,0.0,1673.2030029296875,1895.4371337890625,0.0,2699.966064453125,0.9353688955307008,1.0,0.0,3.0,1.0,0.0
17999940,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9783980846405028,0.3058666884899139,0.2759774029254913,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.926025092601776,0.2624249160289764,0.2491049766540527,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9564206600189208,0.2859224081039428,0.2003832757472992,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.876892626285553,0.2249646335840225,0.2137952744960785,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7534855604171753,0.1411056816577911,0.6395047307014465,284.8892822265625,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2159118652344,284.8936767578125,1.0,0.3515636920928955,1.0,1.0,0.0,1.0,-1.8976898193359373,1.8976868391036987,2.9084790185152087e-06,1.464969515800476,0.8916028738021851,0.8916028738021851,0.0,50.701942443847656,85.0,54638.3984375,0.0,552.8885498046875,1.0,280.357177734375,283.8484191894531,297.7891540527344,301.3358459472656,293.1499938964844,293.1499938964844,280.6499938964844,38205.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348069787025452,1.0,0.0,0.0,3.734616279602051,3.734641551971436,9.306476158599252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.19580078125,0.0,1646.2452392578125,1895.4371337890625,0.0,2793.237548828125,0.9254127740859984,1.0,0.0,3.0,1.0,0.0
18000000,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9783980846405028,0.3058666884899139,0.2759774029254913,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.926025092601776,0.2624249160289764,0.2491049766540527,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9564206600189208,0.2859224081039428,0.2003832757472992,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.876892626285553,0.2249646335840225,0.2137952744960785,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7534855604171753,0.1411056816577911,0.6395047307014465,284.8892822265625,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2159118652344,284.8936767578125,1.0,0.3515636920928955,1.0,1.0,0.0,1.0,-1.8976898193359373,1.8976868391036987,2.9084790185152087e-06,1.464969515800476,0.8916028738021851,0.8916028738021851,0.0,50.701942443847656,85.0,54638.3984375,0.0,552.8885498046875,1.0,280.357177734375,283.8484191894531,297.7891540527344,301.3358459472656,293.1499938964844,293.1499938964844,280.6499938964844,38205.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348069787025452,1.0,0.0,0.0,3.734616279602051,3.734641551971436,9.306476158599252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.19580078125,0.0,1646.2452392578125,1895.4371337890625,0.0,2793.237548828125,0.9254127740859984,1.0,0.0,3.0,1.0,0.0
18000060,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.917765200138092,0.3059529662132263,0.2758212387561798,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.871344804763794,0.26360023021698,0.250361680984497,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8968497514724731,0.287040650844574,0.2012404352426529,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8295128345489502,0.2259802669286728,0.2149236351251602,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.7129798531532288,0.1410187631845474,0.6401886940002441,285.066162109375,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2149963378906,285.0667724609375,1.0,0.3627558648586273,1.0,1.0,0.0,1.0,-1.899488925933838,1.899486064910889,2.914408241849742e-06,1.4667389392852783,1.0,1.0,0.0,62.02058792114258,103.0,54375.140625,0.0,591.5586547851562,1.0,280.64312744140625,284.02081298828125,297.7880554199219,301.2530822753906,293.1499938964844,293.1499938964844,280.3500061035156,33365.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272389769554138,1.0,0.0,0.0,3.846318006515503,3.846343517303467,9.871511110759457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.279296875,0.0,1741.9776611328125,1895.4371337890625,0.0,2722.758056640625,0.947510540485382,1.0,0.0,3.0,1.0,0.0
18000120,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.917765200138092,0.3059529662132263,0.2758212387561798,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.871344804763794,0.26360023021698,0.250361680984497,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8968497514724731,0.287040650844574,0.2012404352426529,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8295128345489502,0.2259802669286728,0.2149236351251602,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.7129798531532288,0.1410187631845474,0.6401886940002441,285.066162109375,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2149963378906,285.0667724609375,1.0,0.3627558648586273,1.0,1.0,0.0,1.0,-1.899488925933838,1.899486064910889,2.914408241849742e-06,1.4667389392852783,1.0,1.0,0.0,62.02058792114258,103.0,54375.140625,0.0,591.5586547851562,1.0,280.64312744140625,284.02081298828125,297.7880554199219,301.2530822753906,293.1499938964844,293.1499938964844,280.3500061035156,33365.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272389769554138,1.0,0.0,0.0,3.846318006515503,3.846343517303467,9.871511110759457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.279296875,0.0,1741.9776611328125,1895.4371337890625,0.0,2722.758056640625,0.947510540485382,1.0,0.0,3.0,1.0,0.0
18000180,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8724947571754456,0.3060001134872436,0.2765572965145111,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8326151967048645,0.2646924257278442,0.2520356476306915,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8549948334693909,0.287896990776062,0.2023555487394333,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7923678755760193,0.2270069569349289,0.216503620147705,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6780270934104919,0.141149491071701,0.6433306932449341,284.8929443359375,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2142028808594,284.8977966308594,1.0,0.3764175474643707,1.0,1.0,0.0,1.0,-1.9093937873840328,1.9093908071517944,2.944374500657432e-06,1.4745090007781982,0.9138129353523254,0.9138129353523254,0.0,75.22492980957031,106.0,55561.6796875,0.0,641.6895141601562,1.0,280.35577392578125,283.8379211425781,297.88043212890625,301.4894104003906,293.1499938964844,293.1499938964844,280.04998779296875,37776.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376366496086121,1.0,0.0,0.0,3.809006452560425,3.809032201766968,9.680920811661051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.2080078125,0.0,1731.2384033203125,1895.4371337890625,0.0,2819.642333984375,0.9418138861656188,1.0,0.0,3.0,1.0,0.0
18000240,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8724947571754456,0.3060001134872436,0.2765572965145111,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8326151967048645,0.2646924257278442,0.2520356476306915,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8549948334693909,0.287896990776062,0.2023555487394333,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7923678755760193,0.2270069569349289,0.216503620147705,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6780270934104919,0.141149491071701,0.6433306932449341,284.8929443359375,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2142028808594,284.8977966308594,1.0,0.3764175474643707,1.0,1.0,0.0,1.0,-1.9093937873840328,1.9093908071517944,2.944374500657432e-06,1.4745090007781982,0.9138129353523254,0.9138129353523254,0.0,75.22492980957031,106.0,55561.6796875,0.0,641.6895141601562,1.0,280.35577392578125,283.8379211425781,297.88043212890625,301.4894104003906,293.1499938964844,293.1499938964844,280.04998779296875,37776.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376366496086121,1.0,0.0,0.0,3.809006452560425,3.809032201766968,9.680920811661051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.2080078125,0.0,1731.2384033203125,1895.4371337890625,0.0,2819.642333984375,0.9418138861656188,1.0,0.0,3.0,1.0,0.0
18000300,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.8579574823379517,0.305929034948349,0.2767137587070465,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.8201727867126465,0.2651697397232055,0.2527130246162414,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8416376709938049,0.2882276177406311,0.2027579247951507,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.7794546484947205,0.2274742573499679,0.2171665281057357,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.6664302945137024,0.1412163525819778,0.6446285247802734,284.8003845214844,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2131652832031,284.79571533203125,1.0,0.3816760182380676,1.0,1.0,0.0,1.0,-1.913233757019043,1.913230776786804,2.956041953439126e-06,1.4775232076644895,0.8213413953781128,0.8213413953781128,0.0,80.78170776367188,106.0,56203.48046875,0.0,662.6875,1.0,280.0968017578125,283.7269592285156,297.91815185546875,301.6457214355469,293.1499938964844,293.1499938964844,280.04998779296875,42113.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435167670249939,1.0,0.0,0.0,3.698469638824463,3.698495388031006,9.127197131419962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.5419921875,0.0,1634.1148681640625,1895.4371337890625,0.0,2874.58935546875,0.9175241589546204,1.0,0.0,3.0,1.0,0.0
18000360,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8471815586090088,0.3060164749622345,0.2768313586711883,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8105599284172058,0.2657423019409179,0.2533506155014038,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8317765593528748,0.2886728644371032,0.2031260728836059,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7698750495910645,0.2280305474996566,0.2177974730730056,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6578688621520996,0.1413574367761612,0.6458539366722107,284.88287353515625,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.213134765625,284.8939819335937,1.0,0.3862701058387756,1.0,1.0,0.0,1.0,-1.9168109893798828,1.9168081283569336,2.966903139167698e-06,1.4803088903427124,0.8366247415542603,0.8366247415542603,0.0,85.4865493774414,94.0,56002.734375,0.0,680.7840576171875,1.0,280.0577087402344,283.8373718261719,297.9030456542969,301.5479736328125,293.1499938964844,293.1499938964844,280.3500061035156,41961.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432989716529846,1.0,0.0,0.0,3.536081314086914,3.536105155944824,8.343297963619989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.591796875,0.0,1453.2972412109375,1895.4371337890625,0.0,2872.552490234375,0.8863595128059387,1.0,0.0,3.0,1.0,0.0
18000420,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.844258189201355,0.3075934052467346,0.2779955267906189,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.808438241481781,0.2678409814834595,0.255156546831131,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8294711112976074,0.2906761467456817,0.2043702453374862,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7680131196975708,0.2300028949975967,0.2195063233375549,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.6557962894439697,0.1423057168722152,0.6495698690414429,285.0396728515625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2240295410156,285.0362854003906,1.0,0.3890649676322937,1.0,1.0,0.0,1.0,-1.928382515907288,1.9283795356750488,3.002178118549637e-06,1.4893101453781128,0.9735961556434632,0.9735961556434632,0.0,87.62966918945312,82.0,56179.1015625,0.0,696.837158203125,1.0,280.3426208496094,283.9677429199219,297.90203857421875,301.4764709472656,293.1499938964844,293.1499938964844,280.04998779296875,32356.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339109420776367,1.0,0.0,0.0,3.707130432128906,3.707154512405396,9.169993973046076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.5009765625,0.0,1569.9732666015625,1895.4371337890625,0.0,2784.882080078125,0.915416419506073,1.0,0.0,3.0,1.0,0.0
18000480,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.844258189201355,0.3075934052467346,0.2779955267906189,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.808438241481781,0.2678409814834595,0.255156546831131,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8294711112976074,0.2906761467456817,0.2043702453374862,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7680131196975708,0.2300028949975967,0.2195063233375549,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.6557962894439697,0.1423057168722152,0.6495698690414429,285.0396728515625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2240295410156,285.0362854003906,1.0,0.3890649676322937,1.0,1.0,0.0,1.0,-1.928382515907288,1.9283795356750488,3.002178118549637e-06,1.4893101453781128,0.9735961556434632,0.9735961556434632,0.0,87.62966918945312,82.0,56179.1015625,0.0,696.837158203125,1.0,280.3426208496094,283.9677429199219,297.90203857421875,301.4764709472656,293.1499938964844,293.1499938964844,280.04998779296875,32356.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339109420776367,1.0,0.0,0.0,3.707130432128906,3.707154512405396,9.169993973046076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.5009765625,0.0,1569.9732666015625,1895.4371337890625,0.0,2784.882080078125,0.915416419506073,1.0,0.0,3.0,1.0,0.0
18000540,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8498650789260864,0.3080991208553314,0.2786866426467895,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8146795034408569,0.2692113220691681,0.2565357089042663,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8353245258331299,0.2918088734149933,0.2052663266658783,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7743046283721924,0.2313487827777862,0.2208326905965805,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6609707474708557,0.1430287808179855,0.65272456407547,284.8760681152344,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2265930175781,284.8829040527344,1.0,0.3881570696830749,1.0,1.0,0.0,1.0,-1.937329888343811,1.9373267889022827,3.029734443771304e-06,1.496351957321167,0.8587127923965454,0.8587127923965454,0.0,85.61030578613281,82.0,57047.12890625,0.0,697.238037109375,1.0,280.0647888183594,283.8092956542969,297.9922790527344,301.7138671875,293.1499938964844,293.1499938964844,280.04998779296875,39109.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431204557418823,1.0,0.0,0.0,3.6334457397460938,3.633470058441162,8.809082032712467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.5771484375,0.0,1537.9884033203125,1895.4371337890625,0.0,2870.883056640625,0.9028541445732116,1.0,0.0,3.0,1.0,0.0
18000600,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8518569469451904,0.3082070052623749,0.2787173092365265,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.816796600818634,0.2695447206497192,0.2567950785160064,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8373779654502869,0.2920803725719452,0.2054105252027511,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.776489794254303,0.2316791862249374,0.22109155356884,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6628047823905945,0.1432123333215713,0.6533147096633911,284.899658203125,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.22625732421875,284.9072265625,1.0,0.3875757753849029,1.0,1.0,0.0,1.0,-1.938870906829834,1.9388678073883057,3.0344795050041284e-06,1.4975541830062866,0.8661495447158813,0.8661495447158813,0.0,84.79058074951172,70.0,57089.921875,0.0,695.7484741210938,1.0,280.0570373535156,283.8337097167969,297.9901123046875,301.69696044921875,293.1499938964844,293.1499938964844,280.3500061035156,38895.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434177041053772,1.0,0.0,0.0,3.6079764366149902,3.60800051689148,8.686017167747195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.05078125,0.0,1508.3314208984375,1895.4371337890625,0.0,2873.66259765625,0.898367166519165,1.0,0.0,3.0,1.0,0.0
18000660,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.869308590888977,0.3098461627960205,0.2796173095703125,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8335631489753723,0.2719312608242035,0.2585552632808685,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8546297550201416,0.2942962944507599,0.20656219124794,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7942021489143372,0.2339750528335571,0.2227900326251983,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.6780356764793396,0.1446125656366348,0.6575897932052612,285.0555419921875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2356262207031,285.05242919921875,1.0,0.3832835853099823,1.0,1.0,0.0,1.0,-1.95061719417572,1.950614094734192,3.070706043217797e-06,1.5066627264022827,1.0,1.0,0.0,78.51952362060547,58.0,57215.38671875,0.0,684.2301025390625,1.0,280.34307861328125,283.970458984375,297.9847106933594,301.6270751953125,293.1499938964844,293.1499938964844,280.04998779296875,32054.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366682529449463,1.0,0.0,0.0,3.772606611251831,3.77263116836548,9.49677882999822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.1357421875,0.0,1643.3909912109375,1895.4371337890625,0.0,2810.602783203125,0.9299405217170716,1.0,0.0,3.0,1.0,0.0
