time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000720,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.869308590888977,0.3098461627960205,0.2796173095703125,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8335631489753723,0.2719312608242035,0.2585552632808685,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8546297550201416,0.2942962944507599,0.20656219124794,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7942021489143372,0.2339750528335571,0.2227900326251983,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.6780356764793396,0.1446125656366348,0.6575897932052612,285.0555419921875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2356262207031,285.05242919921875,1.0,0.3832835853099823,1.0,1.0,0.0,1.0,-1.95061719417572,1.950614094734192,3.070706043217797e-06,1.5066627264022827,1.0,1.0,0.0,78.51952362060547,58.0,57215.38671875,0.0,684.2301025390625,1.0,280.34307861328125,283.970458984375,297.9847106933594,301.6270751953125,293.1499938964844,293.1499938964844,280.04998779296875,32054.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366682529449463,1.0,0.0,0.0,3.772606611251831,3.77263116836548,9.49677882999822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.1357421875,0.0,1643.3909912109375,1895.4371337890625,0.0,2810.602783203125,0.9299405217170716,1.0,0.0,3.0,1.0,0.0
18000780,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8961471319198608,0.3105414807796478,0.2802397906780243,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8588568568229675,0.2738909125328064,0.260246604681015,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8813250064849854,0.2959030866622925,0.2076051086187362,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8195682168006897,0.2359347939491272,0.224453717470169,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7010948061943054,0.1459114998579025,0.6621878147125244,284.8889465332031,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2365417480469,284.8952941894531,1.0,0.3772369921207428,1.0,1.0,0.0,1.0,-1.9621717929840088,1.9621686935424805,3.106717713308172e-06,1.51571786403656,0.8888239860534668,0.8888239860534668,0.0,70.33057403564453,46.0,58275.1328125,0.0,665.9915771484375,1.0,280.0564270019531,283.80499267578125,298.0638122558594,301.8485107421875,293.1499938964844,293.1499938964844,280.3500061035156,38275.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84717857837677,1.0,0.0,0.0,3.710422992706299,3.710448026657105,9.186289275930904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.3896484375,0.0,1618.7423095703125,1895.4371337890625,0.0,2908.852294921875,0.92028146982193,1.0,0.0,3.0,1.0,0.0
18000840,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8961471319198608,0.3105414807796478,0.2802397906780243,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8588568568229675,0.2738909125328064,0.260246604681015,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8813250064849854,0.2959030866622925,0.2076051086187362,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8195682168006897,0.2359347939491272,0.224453717470169,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7010948061943054,0.1459114998579025,0.6621878147125244,284.8889465332031,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2365417480469,284.8952941894531,1.0,0.3772369921207428,1.0,1.0,0.0,1.0,-1.9621717929840088,1.9621686935424805,3.106717713308172e-06,1.51571786403656,0.8888239860534668,0.8888239860534668,0.0,70.33057403564453,46.0,58275.1328125,0.0,665.9915771484375,1.0,280.0564270019531,283.80499267578125,298.0638122558594,301.8485107421875,293.1499938964844,293.1499938964844,280.3500061035156,38275.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84717857837677,1.0,0.0,0.0,3.710422992706299,3.710448026657105,9.186289275930904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.3896484375,0.0,1618.7423095703125,1895.4371337890625,0.0,2908.852294921875,0.92028146982193,1.0,0.0,3.0,1.0,0.0
18000900,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9143791794776917,0.3112298846244812,0.2804193198680877,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8759086728096008,0.275089830160141,0.2610192000865936,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8990455269813538,0.2969792783260345,0.2080600559711456,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8348513841629028,0.2371095865964889,0.2252251058816909,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.715529203414917,0.1467042565345764,0.6643664836883545,285.0448303222656,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.23980712890625,285.0569152832031,1.0,0.3737009763717651,1.0,1.0,0.0,1.0,-1.967401146888733,1.9673980474472048,3.122993575743749e-06,1.519748568534851,0.9959569573402404,0.9959569573402404,0.0,65.74437713623047,46.0,57883.08203125,0.0,654.7137451171875,1.0,280.3037109375,283.9720458984375,298.02349853515625,301.6665344238281,293.1499938964844,293.1499938964844,280.3500061035156,33708.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416574001312256,1.0,0.0,0.0,3.761508941650391,3.761533498764038,9.440988151254714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.2509765625,0.0,1643.1358642578125,1895.4371337890625,0.0,2857.204345703125,0.9307249188423156,1.0,0.0,3.0,1.0,0.0
18000960,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9395431280136108,0.3122200667858124,0.281041532754898,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8977515697479248,0.276506245136261,0.2620892226696014,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9229621291160583,0.2983037233352661,0.2087827175855636,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8543483018875122,0.2384816706180572,0.2262588292360305,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.7319468855857849,0.1476504802703857,0.6674129962921143,285.0479736328125,284.95001220703125,297.2587280273437,295.0633544921875,297.2572326660156,297.2462158203125,285.0313415527344,1.0,0.3699729144573211,0.9210436344146729,0.9210436344146729,0.2000000029802322,1.0,-1.975199580192566,1.7563785314559937,0.2188210189342498,1.3079370260238647,1.0,1.0,0.0,60.77109909057617,34.0,56521.6796875,0.0,643.4639892578125,1.0,280.3431701660156,283.8957824707031,298.049560546875,301.74151611328125,293.1499938964844,293.1499938964844,280.04998779296875,33164.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405624032020569,1.0,0.0,0.0,3.834794044494629,3.8348195552825928,9.812448524826325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.037109375,0.0,1726.3568115234375,1895.4371337890625,0.0,2846.97021484375,0.9447283148765564,1.0,0.0,3.0,1.0,0.0
18001020,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434997558594,0.9918139576911926,0.3119176924228668,0.2809555828571319,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.9568592309951782,0.278043270111084,0.2634885013103485,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.9802406430244446,0.2993164658546448,0.2095104306936264,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.9054811596870422,0.2401130944490432,0.2277026325464248,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.7737165093421936,0.1488761752843856,0.6719275116920471,284.7427673339844,284.95001220703125,297.26641845703125,295.0934753417969,297.2538757324219,297.2406921386719,284.7703857421875,1.0,0.3617168366909027,0.7631309628486633,0.7631309628486633,0.6000000238418579,1.0,-1.9848079681396484,1.0074841976165771,0.9773237109184264,0.5589208006858826,0.7065133452415466,0.7065133452415466,0.0,50.97861862182617,52.0,45930.03125,0.0,616.3214721679688,1.0,280.0589904785156,283.615478515625,297.990478515625,301.22430419921875,293.1499938964844,293.1499938964844,280.3500061035156,57126.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278127312660217,1.0,0.0,0.0,3.0689496994018555,3.06897234916687,6.284531082201283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.3125,0.0,1110.6168212890625,1895.4371337890625,0.0,2728.09375,0.8021497130393982,1.0,0.0,3.0,1.0,0.0
18001080,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434997558594,0.9918139576911926,0.3119176924228668,0.2809555828571319,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.9568592309951782,0.278043270111084,0.2634885013103485,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.9802406430244446,0.2993164658546448,0.2095104306936264,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.9054811596870422,0.2401130944490432,0.2277026325464248,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.7737165093421936,0.1488761752843856,0.6719275116920471,284.7427673339844,284.95001220703125,297.26641845703125,295.0934753417969,297.2538757324219,297.2406921386719,284.7703857421875,1.0,0.3617168366909027,0.7631309628486633,0.7631309628486633,0.6000000238418579,1.0,-1.9848079681396484,1.0074841976165771,0.9773237109184264,0.5589208006858826,0.7065133452415466,0.7065133452415466,0.0,50.97861862182617,52.0,45930.03125,0.0,616.3214721679688,1.0,280.0589904785156,283.615478515625,297.990478515625,301.22430419921875,293.1499938964844,293.1499938964844,280.3500061035156,57126.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278127312660217,1.0,0.0,0.0,3.0689496994018555,3.06897234916687,6.284531082201283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.3125,0.0,1110.6168212890625,1895.4371337890625,0.0,2728.09375,0.8021497130393982,1.0,0.0,3.0,1.0,0.0
18001140,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.3134343028068542,0.2788868546485901,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9725500345230104,0.2805666923522949,0.2654573321342468,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9929412603378296,0.3015689551830292,0.2107232511043548,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9224522709846495,0.2426059246063232,0.2296835333108902,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7871847152709961,0.1506624221801757,0.6786229014396667,284.9124755859375,284.95001220703125,297.2715759277344,295.12225341796875,297.25787353515625,297.24835205078125,284.9172058105469,1.0,0.3632554709911346,0.6052182912826538,0.6052182912826538,1.0,1.0,-2.0009748935699463,0.8122581243515015,1.1887166500091553,0.3600384891033172,0.7534075379371643,0.7534075379371643,0.0,49.38334274291992,70.0,42649.0625,0.0,621.8193969726562,1.0,280.3358764648437,283.744873046875,297.89190673828125,300.6799011230469,293.1499938964844,293.1499938964844,280.6499938964844,40508.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743461728096008,1.0,0.0,0.0,2.9853761196136475,2.985395193099976,5.94691130118008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.16748046875,0.0,939.4124755859376,1895.4371337890625,0.0,2239.529052734375,0.7645425796508789,1.0,0.0,3.0,1.0,0.0
18001200,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.3134343028068542,0.2788868546485901,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9725500345230104,0.2805666923522949,0.2654573321342468,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9929412603378296,0.3015689551830292,0.2107232511043548,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9224522709846495,0.2426059246063232,0.2296835333108902,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7871847152709961,0.1506624221801757,0.6786229014396667,284.9124755859375,284.95001220703125,297.2715759277344,295.12225341796875,297.25787353515625,297.24835205078125,284.9172058105469,1.0,0.3632554709911346,0.6052182912826538,0.6052182912826538,1.0,1.0,-2.0009748935699463,0.8122581243515015,1.1887166500091553,0.3600384891033172,0.7534075379371643,0.7534075379371643,0.0,49.38334274291992,70.0,42649.0625,0.0,621.8193969726562,1.0,280.3358764648437,283.744873046875,297.89190673828125,300.6799011230469,293.1499938964844,293.1499938964844,280.6499938964844,40508.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743461728096008,1.0,0.0,0.0,2.9853761196136475,2.985395193099976,5.94691130118008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.16748046875,0.0,939.4124755859376,1895.4371337890625,0.0,2239.529052734375,0.7645425796508789,1.0,0.0,3.0,1.0,0.0
18001260,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9830130338668824,0.3155306875705719,0.2837092876434326,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9487189650535583,0.2836828827857971,0.2684641480445862,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9722118377685548,0.3044611513614654,0.2127886116504669,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8989734649658203,0.2456386089324951,0.2326206415891647,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7692417502403259,0.1528661251068115,0.6889349222183228,285.02154541015625,284.95001220703125,297.274658203125,295.1498718261719,297.2670288085937,297.2615966796875,285.017822265625,1.0,0.371143102645874,0.6293579936027527,0.6293579936027527,1.0,1.0,-2.0243406295776367,0.8350632190704346,1.1892775297164917,0.3777762949466705,0.857829213142395,0.857829213142395,0.0,54.1456184387207,88.0,42917.30859375,0.0,657.6876220703125,1.0,280.63555908203125,283.8390808105469,298.0106506347656,300.7288513183594,293.1499938964844,293.1499938964844,280.95001220703125,31077.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421659231185913,1.0,0.0,0.0,3.204770803451538,3.204789876937866,6.853103400317195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.8251953125,0.0,1059.61376953125,1895.4371337890625,0.0,1958.068115234375,0.8018059730529785,1.0,0.0,3.0,1.0,0.0
18001320,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9830130338668824,0.3155306875705719,0.2837092876434326,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9487189650535583,0.2836828827857971,0.2684641480445862,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9722118377685548,0.3044611513614654,0.2127886116504669,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8989734649658203,0.2456386089324951,0.2326206415891647,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7692417502403259,0.1528661251068115,0.6889349222183228,285.02154541015625,284.95001220703125,297.274658203125,295.1498718261719,297.2670288085937,297.2615966796875,285.017822265625,1.0,0.371143102645874,0.6293579936027527,0.6293579936027527,1.0,1.0,-2.0243406295776367,0.8350632190704346,1.1892775297164917,0.3777762949466705,0.857829213142395,0.857829213142395,0.0,54.1456184387207,88.0,42917.30859375,0.0,657.6876220703125,1.0,280.63555908203125,283.8390808105469,298.0106506347656,300.7288513183594,293.1499938964844,293.1499938964844,280.95001220703125,31077.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421659231185913,1.0,0.0,0.0,3.204770803451538,3.204789876937866,6.853103400317195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.8251953125,0.0,1059.61376953125,1895.4371337890625,0.0,1958.068115234375,0.8018059730529785,1.0,0.0,3.0,1.0,0.0
18001380,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.9408654570579528,0.3174916207790375,0.285779058933258,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.9050122499465942,0.2868773937225342,0.2717990577220917,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9289509057998656,0.3073739111423492,0.215064451098442,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.8624149560928345,0.2487581372261047,0.2358852475881576,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.7401073575019836,0.1551801562309265,0.7008122801780701,285.1004333496094,284.95001220703125,297.2760925292969,295.17645263671875,297.2748413085937,297.2738342285156,285.0955505371094,1.0,0.38330078125,0.6534976959228516,0.6534976959228516,1.0,1.0,-2.051747560501098,0.8620089292526245,1.189738631248474,0.3985691964626312,1.0,1.0,0.0,63.38151931762695,106.0,43509.89453125,0.0,711.8638305664062,1.0,280.9386901855469,283.90875244140625,298.1462707519531,300.9066467285156,293.1499938964844,293.1499938964844,280.6499938964844,27973.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344651222229004,1.0,0.0,0.0,3.507807493209839,3.507828712463379,8.210409419007192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.990234375,0.0,1322.9334716796875,1895.4371337890625,0.0,1892.6295166015625,0.867190957069397,1.0,0.0,3.0,1.0,0.0
18001440,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.9408654570579528,0.3174916207790375,0.285779058933258,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.9050122499465942,0.2868773937225342,0.2717990577220917,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9289509057998656,0.3073739111423492,0.215064451098442,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.8624149560928345,0.2487581372261047,0.2358852475881576,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.7401073575019836,0.1551801562309265,0.7008122801780701,285.1004333496094,284.95001220703125,297.2760925292969,295.17645263671875,297.2748413085937,297.2738342285156,285.0955505371094,1.0,0.38330078125,0.6534976959228516,0.6534976959228516,1.0,1.0,-2.051747560501098,0.8620089292526245,1.189738631248474,0.3985691964626312,1.0,1.0,0.0,63.38151931762695,106.0,43509.89453125,0.0,711.8638305664062,1.0,280.9386901855469,283.90875244140625,298.1462707519531,300.9066467285156,293.1499938964844,293.1499938964844,280.6499938964844,27973.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344651222229004,1.0,0.0,0.0,3.507807493209839,3.507828712463379,8.210409419007192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.990234375,0.0,1322.9334716796875,1895.4371337890625,0.0,1892.6295166015625,0.867190957069397,1.0,0.0,3.0,1.0,0.0
18001500,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9156192541122437,0.3179645538330078,0.286687970161438,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8842530250549316,0.2881745100021362,0.2734191715717315,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9051339626312256,0.3084416091442108,0.2161345034837722,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8439586162567139,0.2500597834587097,0.2374879866838455,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.725398063659668,0.1561808437108993,0.7068176865577698,284.9346008300781,284.95001220703125,297.2763671875,295.1893920898437,297.27642822265625,297.2764892578125,284.9180603027344,1.0,0.3904203176498413,0.6655675768852234,0.6655675768852234,1.0,1.0,-2.0652101039886475,0.874456524848938,1.19075345993042,0.4080231785774231,0.9160853624343872,0.9160853624343872,0.0,69.39122009277344,106.0,44859.5390625,0.0,744.16552734375,1.0,280.6999206542969,283.709716796875,298.2611083984375,301.2247009277344,293.1499938964844,293.1499938964844,280.6499938964844,31501.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471404671669006,1.0,0.0,0.0,3.585388660430908,3.585411310195923,8.577599714953976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.83154296875,0.0,1429.4071044921875,1895.4371337890625,0.0,2000.7637939453125,0.8857103586196899,1.0,0.0,3.0,1.0,0.0
18001560,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.892139196395874,0.3180272877216339,0.2871207296848297,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8636603951454163,0.2891961932182312,0.2747396528720855,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8833113312721252,0.3091786801815033,0.2169239819049835,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8259292840957642,0.2511166632175445,0.2388328313827514,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7098523378372192,0.1570064723491668,0.7120713591575623,284.8935546875,284.95001220703125,297.2763671875,295.2021179199219,297.2762145996094,297.2760925292969,284.8963317871094,1.0,0.3979186415672302,0.6649672389030457,0.6649672389030457,1.0,1.0,-2.076190710067749,0.8796846866607666,1.1965059041976929,0.4107973873615265,0.8727163076400757,0.8727163076400757,0.0,76.34661865234375,124.0,44998.8984375,0.0,778.08544921875,1.0,280.6578674316406,283.6902770996094,298.2774963378906,301.2371520996094,293.1499938964844,293.1499938964844,280.95001220703125,35981.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553822994232178,1.0,0.0,0.0,3.5440194606781006,3.544042587280273,8.380800977647596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.89599609375,0.0,1418.29150390625,1895.4371337890625,0.0,2072.194091796875,0.8808928728103638,1.0,0.0,3.0,1.0,0.0
18001620,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8550779819488525,0.3194212019443512,0.2885489761829376,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8309900164604187,0.2919661104679107,0.2776931226253509,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8480865359306335,0.311564952135086,0.2187993377447128,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.794340968132019,0.2538605332374573,0.2417920529842376,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.6813852787017822,0.1590369343757629,0.7232810258865356,285.0492248535156,284.95001220703125,297.27593994140625,295.2270202636719,297.279541015625,297.2821044921875,285.04718017578125,1.0,0.4138509631156921,0.663766622543335,0.663766622543335,1.0,1.0,-2.100717067718506,0.8905651569366455,1.2101517915725708,0.4160547852516174,1.0,1.0,0.0,91.3999252319336,112.0,45017.2109375,0.0,853.3814086914062,1.0,280.9426574707031,283.8365783691406,298.2318115234375,301.13250732421875,293.1499938964844,293.1499938964844,280.6499938964844,31187.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522592544555664,1.0,0.0,0.0,3.720717430114746,3.720741271972656,9.23733409763372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.9677734375,0.0,1576.56884765625,1895.4371337890625,0.0,2045.02880859375,0.9176438450813292,1.0,0.0,3.0,1.0,0.0
18001680,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8550779819488525,0.3194212019443512,0.2885489761829376,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8309900164604187,0.2919661104679107,0.2776931226253509,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8480865359306335,0.311564952135086,0.2187993377447128,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.794340968132019,0.2538605332374573,0.2417920529842376,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.6813852787017822,0.1590369343757629,0.7232810258865356,285.0492248535156,284.95001220703125,297.27593994140625,295.2270202636719,297.279541015625,297.2821044921875,285.04718017578125,1.0,0.4138509631156921,0.663766622543335,0.663766622543335,1.0,1.0,-2.100717067718506,0.8905651569366455,1.2101517915725708,0.4160547852516174,1.0,1.0,0.0,91.3999252319336,112.0,45017.2109375,0.0,853.3814086914062,1.0,280.9426574707031,283.8365783691406,298.2318115234375,301.13250732421875,293.1499938964844,293.1499938964844,280.6499938964844,31187.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522592544555664,1.0,0.0,0.0,3.720717430114746,3.720741271972656,9.23733409763372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.9677734375,0.0,1576.56884765625,1895.4371337890625,0.0,2045.02880859375,0.9176438450813292,1.0,0.0,3.0,1.0,0.0
18001740,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8452017903327942,0.320024311542511,0.2895902097225189,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8229721188545227,0.2940431535243988,0.2800537943840027,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8392522931098938,0.3131859302520752,0.2202653437852859,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7862293124198914,0.2559695243835449,0.2441576868295669,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6747285723686218,0.1606484055519104,0.731988251209259,284.8724365234375,284.95001220703125,297.2753601074219,295.2483825683594,297.2798767089844,297.283203125,284.8756103515625,1.0,0.4201452732086181,0.6627100706100464,0.6627100706100464,1.0,1.0,-2.119869947433472,0.8989748954772949,1.2208951711654663,0.4201895594596863,0.8834396004676819,0.8834396004676819,0.0,97.07317352294922,112.0,46174.37890625,0.0,891.3941040039062,1.0,280.6612243652344,283.6486511230469,298.3085021972656,301.3574523925781,293.1499938964844,293.1499938964844,280.6499938964844,37668.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766710638999939,1.0,0.0,0.0,3.6904258728027344,3.690450668334961,9.087539183383342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.087890625,0.0,1591.231689453125,1895.4371337890625,0.0,2171.6845703125,0.9146786332130432,1.0,0.0,3.0,1.0,0.0
18001800,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8447028398513794,0.3200916945934295,0.2896411716938019,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8226842880249023,0.2943123579025268,0.2803082764148712,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8388845324516296,0.3133881986141205,0.220405638217926,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7859710454940796,0.2562448680400848,0.244419440627098,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6745612025260925,0.1608594208955764,0.732961118221283,284.87994384765625,284.95001220703125,297.2752990722656,295.2512512207031,297.2798156738281,297.2831420898437,284.88385009765625,1.0,0.4206194877624511,0.6625660061836243,0.6625660061836243,1.0,1.0,-2.121888399124145,0.8998466730117798,1.2220416069030762,0.4205963611602783,0.8824475407600403,0.8824475407600403,0.0,97.40267944335938,100.0,46191.3828125,0.0,894.4674682617188,1.0,280.6573181152344,283.6567077636719,298.3040466308594,301.3471984863281,293.1499938964844,293.1499938964844,280.95001220703125,37888.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673400640487671,1.0,0.0,0.0,3.676570415496826,3.6765949726104736,9.019429398904322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.072265625,0.0,1577.166748046875,1895.4371337890625,0.0,2177.254638671875,0.9122613668441772,1.0,0.0,3.0,1.0,0.0
18001860,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.848780632019043,0.3219068050384521,0.2908174395561218,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8278294801712036,0.2973647117614746,0.2828533947467804,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8436920046806335,0.3160434663295746,0.2219715714454651,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.791747510433197,0.2592607736587524,0.2469604462385177,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.6801425218582153,0.1631215214729309,0.741992175579071,285.0555419921875,284.95001220703125,297.2748413085937,295.2749938964844,297.2842712402344,297.29119873046875,285.0552673339844,1.0,0.4220902621746063,0.6618298292160034,0.6618298292160034,1.0,1.0,-2.142132043838501,0.9089483618736268,1.2331836223602295,0.4249885976314544,1.0,1.0,0.0,96.47110748291016,88.0,45979.75390625,0.0,910.127197265625,1.0,280.9432067871094,283.8282165527344,298.2611694335937,301.22216796875,293.1499938964844,293.1499938964844,280.6499938964844,32676.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601088285446167,1.0,0.0,0.0,3.809090375900269,3.809115409851074,9.681348274170889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.37158203125,0.0,1691.5218505859375,1895.4371337890625,0.0,2113.527587890625,0.938483715057373,1.0,0.0,3.0,1.0,0.0
18001920,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.848780632019043,0.3219068050384521,0.2908174395561218,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8278294801712036,0.2973647117614746,0.2828533947467804,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8436920046806335,0.3160434663295746,0.2219715714454651,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.791747510433197,0.2592607736587524,0.2469604462385177,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.6801425218582153,0.1631215214729309,0.741992175579071,285.0555419921875,284.95001220703125,297.2748413085937,295.2749938964844,297.2842712402344,297.29119873046875,285.0552673339844,1.0,0.4220902621746063,0.6618298292160034,0.6618298292160034,1.0,1.0,-2.142132043838501,0.9089483618736268,1.2331836223602295,0.4249885976314544,1.0,1.0,0.0,96.47110748291016,88.0,45979.75390625,0.0,910.127197265625,1.0,280.9432067871094,283.8282165527344,298.2611694335937,301.22216796875,293.1499938964844,293.1499938964844,280.6499938964844,32676.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601088285446167,1.0,0.0,0.0,3.809090375900269,3.809115409851074,9.681348274170889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.37158203125,0.0,1691.5218505859375,1895.4371337890625,0.0,2113.527587890625,0.938483715057373,1.0,0.0,3.0,1.0,0.0
18001980,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8619996309280396,0.3229920268058777,0.2918837964534759,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8415431380271912,0.3000617027282715,0.2853637337684631,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.857556939125061,0.318190336227417,0.2234859764575958,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8065011501312256,0.2619919776916504,0.2494774609804153,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6938193440437317,0.1652840822935104,0.751078188419342,284.8893127441406,284.95001220703125,297.27508544921875,295.29840087890625,297.2865600585937,297.29510498046875,284.8924560546875,1.0,0.4203101396560669,0.6610937118530273,0.6610937118530273,1.0,1.0,-2.1621875762939453,0.9179437756538392,1.244243860244751,0.429444283246994,0.9041193723678588,0.9041193723678588,0.0,91.46149444580078,76.0,47203.39453125,0.0,910.8192749023438,1.0,280.6568908691406,283.6473388671875,298.34112548828125,301.4437561035156,293.1499938964844,293.1499938964844,280.3500061035156,37754.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731019854545593,1.0,0.0,0.0,3.769334554672241,3.769360065460205,9.48031299685681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.630859375,0.0,1683.5855712890625,1895.4371337890625,0.0,2228.433349609375,0.9328582882881165,1.0,0.0,3.0,1.0,0.0
18002040,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8619996309280396,0.3229920268058777,0.2918837964534759,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8415431380271912,0.3000617027282715,0.2853637337684631,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.857556939125061,0.318190336227417,0.2234859764575958,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8065011501312256,0.2619919776916504,0.2494774609804153,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6938193440437317,0.1652840822935104,0.751078188419342,284.8893127441406,284.95001220703125,297.27508544921875,295.29840087890625,297.2865600585937,297.29510498046875,284.8924560546875,1.0,0.4203101396560669,0.6610937118530273,0.6610937118530273,1.0,1.0,-2.1621875762939453,0.9179437756538392,1.244243860244751,0.429444283246994,0.9041193723678588,0.9041193723678588,0.0,91.46149444580078,76.0,47203.39453125,0.0,910.8192749023438,1.0,280.6568908691406,283.6473388671875,298.34112548828125,301.4437561035156,293.1499938964844,293.1499938964844,280.3500061035156,37754.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731019854545593,1.0,0.0,0.0,3.769334554672241,3.769360065460205,9.48031299685681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.630859375,0.0,1683.5855712890625,1895.4371337890625,0.0,2228.433349609375,0.9328582882881165,1.0,0.0,3.0,1.0,0.0
18002100,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.8711233139038086,0.3233701586723327,0.2921233475208282,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.8508336544036865,0.3012895584106445,0.2864076495170593,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.8670418858528137,0.3191046416759491,0.2240457981824875,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.8157942891120911,0.2632545232772827,0.2505503594875335,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.7027375102043152,0.1663033962249755,0.7550389766693115,284.7944641113281,284.95001220703125,297.2756042480469,295.3099975585937,297.2872009277344,297.2958374023437,284.7921142578125,1.0,0.4185029864311218,0.6607256531715393,0.6607256531715393,1.0,1.0,-2.170448064804077,0.921619474887848,1.2488285303115845,0.4312182962894439,0.8074607253074646,0.8074607253074646,0.0,88.0619888305664,76.0,47842.32421875,0.0,906.1517333984376,1.0,280.3980407714844,283.5362548828125,298.3728332519531,301.59033203125,293.1499938964844,293.1499938964844,280.3500061035156,42818.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805144786834717,1.0,0.0,0.0,3.641744136810303,3.641769170761109,8.849365258356556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.2919921875,0.0,1574.9010009765625,1895.4371337890625,0.0,2294.760498046875,0.9052973389625548,1.0,0.0,3.0,1.0,0.0
18002160,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8824172616004944,0.3239052295684814,0.2923128008842468,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8622636198997498,0.302604079246521,0.287399023771286,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8787073493003845,0.3201227188110351,0.2245582640171051,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.82645583152771,0.2645946443080902,0.2515763342380523,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7131380438804626,0.1673745363950729,0.7588329911231995,284.8743591308594,284.95001220703125,297.2764587402344,295.3215637207031,297.288330078125,297.2971496582031,284.88262939453125,1.0,0.4162434935569763,0.6603319644927979,0.6603319644927979,1.0,1.0,-2.178269863128662,0.925079584121704,1.2531903982162476,0.4328592121601105,0.8197035789489746,0.8197035789489746,0.0,84.15834045410156,64.0,47618.19140625,0.0,899.1509399414062,1.0,280.358154296875,283.63165283203125,298.3450927734375,301.4857482910156,293.1499938964844,293.1499938964844,280.6499938964844,42498.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781076967716217,1.0,0.0,0.0,3.4708943367004395,3.4709179401397705,8.038520036279806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.00634765625,0.0,1389.1180419921875,1895.4371337890625,0.0,2299.815185546875,0.872328519821167,1.0,0.0,3.0,1.0,0.0
18002220,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.918498158454895,0.3263923525810241,0.2938278019428253,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8973770141601562,0.3062215745449066,0.2901447415351867,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9150119423866272,0.32333904504776,0.2262742817401886,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8582473397254944,0.2681633532047272,0.2543018758296966,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7406617403030396,0.1701618432998657,0.7685526013374329,285.0310363769531,284.95001220703125,297.2794189453125,295.3446350097656,297.2965393066406,297.3092346191406,285.0294494628906,1.0,0.4110576212406158,0.6595445871353149,0.6595445871353149,1.0,1.0,-2.200389862060547,0.935023546218872,1.2653663158416748,0.4376927316188812,0.9499061107635498,0.9499061107635498,0.0,74.44476318359375,52.0,47627.72265625,0.0,884.0053100585938,1.0,280.64166259765625,283.7735900878906,298.3137512207031,301.3701171875,293.1499938964844,293.1499938964844,280.3500061035156,32469.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701060175895691,1.0,0.0,0.0,3.6365249156951904,3.6365482807159424,8.824019346320711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.0673828125,0.0,1491.9083251953125,1895.4371337890625,0.0,2201.780029296875,0.899686336517334,1.0,0.0,3.0,1.0,0.0
18002280,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.918498158454895,0.3263923525810241,0.2938278019428253,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8973770141601562,0.3062215745449066,0.2901447415351867,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9150119423866272,0.32333904504776,0.2262742817401886,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8582473397254944,0.2681633532047272,0.2543018758296966,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7406617403030396,0.1701618432998657,0.7685526013374329,285.0310363769531,284.95001220703125,297.2794189453125,295.3446350097656,297.2965393066406,297.3092346191406,285.0294494628906,1.0,0.4110576212406158,0.6595445871353149,0.6595445871353149,1.0,1.0,-2.200389862060547,0.935023546218872,1.2653663158416748,0.4376927316188812,0.9499061107635498,0.9499061107635498,0.0,74.44476318359375,52.0,47627.72265625,0.0,884.0053100585938,1.0,280.64166259765625,283.7735900878906,298.3137512207031,301.3701171875,293.1499938964844,293.1499938964844,280.3500061035156,32469.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701060175895691,1.0,0.0,0.0,3.6365249156951904,3.6365482807159424,8.824019346320711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.0673828125,0.0,1491.9083251953125,1895.4371337890625,0.0,2201.780029296875,0.899686336517334,1.0,0.0,3.0,1.0,0.0
18002340,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9722005128860474,0.3279213011264801,0.2950652539730072,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9526585340499878,0.309353232383728,0.2928371727466583,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9700185656547546,0.3258945047855377,0.2279008328914642,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9065220355987548,0.2713291645050049,0.2570037245750427,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7815168499946594,0.1727717518806457,0.7786016464233398,284.9064025878906,284.95001220703125,297.28448486328125,295.3677978515625,297.3023376464844,297.315673828125,284.9117736816406,1.0,0.4052368700504303,0.658757209777832,0.658757209777832,1.0,1.0,-2.222383499145508,0.944877564907074,1.2775059938430786,0.4426142871379852,0.8537625074386597,0.8537625074386597,0.0,63.953369140625,70.0,48651.73828125,0.0,865.4247436523438,1.0,280.3575439453125,283.6408386230469,298.4007263183594,301.58990478515625,293.1499938964844,293.1499938964844,280.6499938964844,38745.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811785340309143,1.0,0.0,0.0,3.537381172180176,3.537404537200928,8.349433073817636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.423828125,0.0,1431.353515625,1895.4371337890625,0.0,2300.728271484375,0.8826627135276794,1.0,0.0,3.0,1.0,0.0
18002400,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9722005128860474,0.3279213011264801,0.2950652539730072,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9526585340499878,0.309353232383728,0.2928371727466583,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9700185656547546,0.3258945047855377,0.2279008328914642,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9065220355987548,0.2713291645050049,0.2570037245750427,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7815168499946594,0.1727717518806457,0.7786016464233398,284.9064025878906,284.95001220703125,297.28448486328125,295.3677978515625,297.3023376464844,297.315673828125,284.9117736816406,1.0,0.4052368700504303,0.658757209777832,0.658757209777832,1.0,1.0,-2.222383499145508,0.944877564907074,1.2775059938430786,0.4426142871379852,0.8537625074386597,0.8537625074386597,0.0,63.953369140625,70.0,48651.73828125,0.0,865.4247436523438,1.0,280.3575439453125,283.6408386230469,298.4007263183594,301.58990478515625,293.1499938964844,293.1499938964844,280.6499938964844,38745.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811785340309143,1.0,0.0,0.0,3.537381172180176,3.537404537200928,8.349433073817636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.423828125,0.0,1431.353515625,1895.4371337890625,0.0,2300.728271484375,0.8826627135276794,1.0,0.0,3.0,1.0,0.0
18002460,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9823686480522156,0.3303914666175842,0.2969150245189667,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9657239317893982,0.3130985796451568,0.2960808575153351,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9811336994171144,0.3291729688644409,0.2299423813819885,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9203857779502868,0.2750433385372162,0.2602435350418091,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7933032512664795,0.1757612079381942,0.7910287976264954,285.0580444335937,284.95001220703125,297.29205322265625,295.39117431640625,297.3119201660156,297.3268127441406,285.0560607910156,1.0,0.4089994728565216,0.6578171849250793,0.6578171849250793,1.0,1.0,-2.249762296676636,0.9571886658668518,1.2925736904144287,0.4486336708068847,0.9987713694572448,0.9987713694572448,0.0,63.02263641357422,88.0,48773.4375,0.0,888.1995239257812,1.0,280.64263916015625,283.7796936035156,298.37646484375,301.5018005371094,293.1499938964844,293.1499938964844,280.3500061035156,31503.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740603089332581,1.0,0.0,0.0,3.718987226486206,3.719011068344116,9.228745057043852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.1767578125,0.0,1577.0040283203125,1895.4371337890625,0.0,2236.978515625,0.9175521731376648,1.0,0.0,3.0,1.0,0.0
18002520,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9823686480522156,0.3303914666175842,0.2969150245189667,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9657239317893982,0.3130985796451568,0.2960808575153351,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9811336994171144,0.3291729688644409,0.2299423813819885,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9203857779502868,0.2750433385372162,0.2602435350418091,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7933032512664795,0.1757612079381942,0.7910287976264954,285.0580444335937,284.95001220703125,297.29205322265625,295.39117431640625,297.3119201660156,297.3268127441406,285.0560607910156,1.0,0.4089994728565216,0.6578171849250793,0.6578171849250793,1.0,1.0,-2.249762296676636,0.9571886658668518,1.2925736904144287,0.4486336708068847,0.9987713694572448,0.9987713694572448,0.0,63.02263641357422,88.0,48773.4375,0.0,888.1995239257812,1.0,280.64263916015625,283.7796936035156,298.37646484375,301.5018005371094,293.1499938964844,293.1499938964844,280.3500061035156,31503.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740603089332581,1.0,0.0,0.0,3.718987226486206,3.719011068344116,9.228745057043852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.1767578125,0.0,1577.0040283203125,1895.4371337890625,0.0,2236.978515625,0.9175521731376648,1.0,0.0,3.0,1.0,0.0
