time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002580,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9579334855079652,0.3317871689796448,0.2987133860588074,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9407138228416444,0.3162121772766113,0.2994658946990967,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9575008749961852,0.3316421508789062,0.2320363521575927,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8969436883926392,0.2782036960124969,0.2636488676071167,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7753322124481201,0.1784012466669082,0.8045738339424133,284.9013366699219,284.95001220703125,297.3026123046875,295.4149169921875,297.3188171386719,297.33111572265625,284.9057006835937,1.0,0.4183588922023773,0.6568771004676819,0.6568771004676819,1.0,1.0,-2.278867721557617,0.970264732837677,1.3086029291152954,0.4552127718925476,0.8908359408378601,0.8908359408378601,0.0,69.35447692871094,106.0,50147.79296875,0.0,941.3660888671876,1.0,280.3564758300781,283.6082458496094,298.46002197265625,301.7411804199219,293.1499938964844,293.1499938964844,280.6499938964844,37515.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874811887741089,1.0,0.0,0.0,3.68195915222168,3.681983709335327,9.045888305081462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.451171875,0.0,1580.4527587890625,1895.4371337890625,0.0,2357.562255859375,0.913369357585907,1.0,0.0,3.0,1.0,0.0
18002640,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9579334855079652,0.3317871689796448,0.2987133860588074,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9407138228416444,0.3162121772766113,0.2994658946990967,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9575008749961852,0.3316421508789062,0.2320363521575927,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8969436883926392,0.2782036960124969,0.2636488676071167,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7753322124481201,0.1784012466669082,0.8045738339424133,284.9013366699219,284.95001220703125,297.3026123046875,295.4149169921875,297.3188171386719,297.33111572265625,284.9057006835937,1.0,0.4183588922023773,0.6568771004676819,0.6568771004676819,1.0,1.0,-2.278867721557617,0.970264732837677,1.3086029291152954,0.4552127718925476,0.8908359408378601,0.8908359408378601,0.0,69.35447692871094,106.0,50147.79296875,0.0,941.3660888671876,1.0,280.3564758300781,283.6082458496094,298.46002197265625,301.7411804199219,293.1499938964844,293.1499938964844,280.6499938964844,37515.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874811887741089,1.0,0.0,0.0,3.68195915222168,3.681983709335327,9.045888305081462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.451171875,0.0,1580.4527587890625,1895.4371337890625,0.0,2357.562255859375,0.913369357585907,1.0,0.0,3.0,1.0,0.0
18002700,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.937441349029541,0.3328003883361816,0.2995359301567077,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9206748008728028,0.3179388642311096,0.3011068403720855,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9375227689743042,0.3330879807472229,0.2330249398946762,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8802900314331055,0.27992844581604,0.2653099000453949,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.761751115322113,0.1797921359539032,0.8112390041351318,285.05133056640625,284.95001220703125,297.30914306640625,295.4269714355469,297.3234558105469,297.33428955078125,285.0611267089844,1.0,0.42437943816185,0.6564071178436279,0.6564071178436279,1.0,1.0,-2.2930121421813965,0.9766221046447754,1.316390037536621,0.458337128162384,0.99736750125885,0.99736750125885,0.0,74.36703491210938,106.0,49728.92578125,0.0,975.2322387695312,1.0,280.6031494140625,283.7691955566406,298.4089660644531,301.5579528808594,293.1499938964844,293.1499938964844,280.6499938964844,33226.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822875380516052,1.0,0.0,0.0,3.7412538528442383,3.741278171539306,9.339586313217296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.95556640625,0.0,1615.8111572265625,1895.4371337890625,0.0,2310.702880859375,0.9257174730300904,1.0,0.0,3.0,1.0,0.0
18002760,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9173665642738342,0.3341244459152221,0.3008241057395935,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9025923013687134,0.3198947012424469,0.3030752837657928,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.917862355709076,0.3348044157028198,0.2343036532402038,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8647869825363159,0.2818580865859985,0.2672624588012695,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.749284565448761,0.1813273429870605,0.8188380002975464,285.0780944824219,284.95001220703125,297.3166198730469,295.43914794921875,297.32965087890625,297.339599609375,285.0791015625,1.0,0.431162416934967,0.6557577848434448,0.6557577848434448,1.0,1.0,-2.3099305629730225,0.9841756224632264,1.3257548809051514,0.462050199508667,1.0,1.0,0.0,79.97908782958984,124.0,50123.9765625,0.0,1014.7550659179688,1.0,280.6430053710937,283.77960205078125,298.4299011230469,301.6411437988281,293.1499938964844,293.1499938964844,280.3500061035156,32836.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814953923225403,1.0,0.0,0.0,3.818090438842773,3.818115472793579,9.727151564220549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.1220703125,0.0,1703.5841064453125,1895.4371337890625,0.0,2303.576904296875,0.940705955028534,1.0,0.0,3.0,1.0,0.0
18002820,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8802605271339417,0.335557609796524,0.3029303252696991,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8687273859977722,0.3230514228343963,0.3067879974842071,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8815467953681946,0.3372969627380371,0.2366247773170471,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8345801830291748,0.2850491404533386,0.2709840536117553,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7248663902282715,0.1839545518159866,0.8336900472640991,284.9139404296875,284.95001220703125,297.33453369140625,295.46405029296875,297.3389892578125,297.3426818847656,284.91668701171875,1.0,0.4460935294628143,0.6544591188430786,0.6544591188430786,1.0,1.0,-2.342024803161621,0.9984193444252014,1.343605637550354,0.4691396057605743,0.9346987009048462,0.9346987009048462,0.0,93.68563079833984,142.0,51748.77734375,0.0,1103.4537353515625,1.0,280.355712890625,283.59063720703125,298.5107116699219,301.8891906738281,293.1499938964844,293.1499938964844,280.04998779296875,36451.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948853373527527,1.0,0.0,0.0,3.820994377136232,3.821020126342773,9.74195472736028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.6767578125,0.0,1735.395751953125,1895.4371337890625,0.0,2424.75830078125,0.9437166452407836,1.0,0.0,3.0,1.0,0.0
18002880,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8802605271339417,0.335557609796524,0.3029303252696991,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8687273859977722,0.3230514228343963,0.3067879974842071,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8815467953681946,0.3372969627380371,0.2366247773170471,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8345801830291748,0.2850491404533386,0.2709840536117553,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7248663902282715,0.1839545518159866,0.8336900472640991,284.9139404296875,284.95001220703125,297.33453369140625,295.46405029296875,297.3389892578125,297.3426818847656,284.91668701171875,1.0,0.4460935294628143,0.6544591188430786,0.6544591188430786,1.0,1.0,-2.342024803161621,0.9984193444252014,1.343605637550354,0.4691396057605743,0.9346987009048462,0.9346987009048462,0.0,93.68563079833984,142.0,51748.77734375,0.0,1103.4537353515625,1.0,280.355712890625,283.59063720703125,298.5107116699219,301.8891906738281,293.1499938964844,293.1499938964844,280.04998779296875,36451.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948853373527527,1.0,0.0,0.0,3.820994377136232,3.821020126342773,9.74195472736028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.6767578125,0.0,1735.395751953125,1895.4371337890625,0.0,2424.75830078125,0.9437166452407836,1.0,0.0,3.0,1.0,0.0
18002940,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8491346836090088,0.3364816009998321,0.3042823374271393,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8401204943656921,0.3256825804710388,0.3098541796207428,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8511329293251038,0.339224100112915,0.2383967638015747,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8082588911056519,0.2877430617809295,0.2741141021251678,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7017048001289368,0.1861600428819656,0.8464438915252686,284.87469482421875,284.95001220703125,297.3558349609375,295.4886779785156,297.3473815917969,297.3414611816406,284.88262939453125,1.0,0.461213082075119,0.6532124280929565,0.6532124280929565,1.0,1.0,-2.368542432785034,1.0100815296173096,1.3584610223770142,0.4748315215110779,0.847149670124054,0.847149670124054,0.0,109.15950012207033,142.0,52528.94140625,0.0,1195.2435302734375,1.0,280.05828857421875,283.5405578613281,298.52197265625,301.9670104980469,293.1499938964844,293.1499938964844,280.04998779296875,41420.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040395379066467,1.0,0.0,0.0,3.59892201423645,3.5989465713500977,8.642475677334005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.9912109375,0.0,1517.07177734375,1895.4371337890625,0.0,2508.415283203125,0.8990357518196106,1.0,0.0,3.0,1.0,0.0
18003000,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8480059504508972,0.3365451693534851,0.3043445348739624,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8390821814537048,0.3258068561553955,0.3099840581417084,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8500275611877441,0.3393226265907287,0.2384727597236633,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8072124123573303,0.2878680229187011,0.2742461860179901,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7007813453674316,0.1862591058015823,0.8469747304916382,284.88067626953125,284.95001220703125,297.3568420410156,295.48974609375,297.34783935546875,297.3415222167969,284.8874816894531,1.0,0.4618530869483948,0.6531604528427124,0.6531604528427124,1.0,1.0,-2.3696606159210205,1.0105739831924438,1.3590867519378662,0.4750683605670929,0.8492187261581421,0.8492187261581421,0.0,109.82715606689452,130.0,52554.7109375,0.0,1199.2186279296875,1.0,280.0572204589844,283.54443359375,298.5198669433594,301.9625244140625,293.1499938964844,293.1499938964844,280.3500061035156,41055.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039793968200684,1.0,0.0,0.0,3.596797466278076,3.596822023391724,8.632275125819433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.72314453125,0.0,1512.0535888671875,1895.4371337890625,0.0,2507.86376953125,0.8983148336410522,1.0,0.0,3.0,1.0,0.0
18003060,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8420944809913635,0.3391170799732208,0.3064548969268799,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8344566226005554,0.3296354413032532,0.3134838342666626,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8446756601333618,0.3426362574100494,0.2406641840934753,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8027456998825073,0.2916429042816162,0.2777245938777923,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.697444498538971,0.1892099678516388,0.860135018825531,285.0448913574219,284.95001220703125,297.3839416503906,295.516357421875,297.36407470703125,297.34967041015625,285.0436706542969,1.0,0.4686720669269562,0.6516106128692627,0.6516106128692627,1.0,1.0,-2.3990182876586914,1.0233728885650637,1.3756455183029177,0.4812220931053161,0.9914041757583618,0.9914041757583618,0.0,115.08602905273438,118.0,52644.875,0.0,1254.70654296875,1.0,280.3429870605469,283.6961975097656,298.4949645996094,301.86004638671875,293.1499938964844,293.1499938964844,280.04998779296875,32418.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952070236206055,1.0,0.0,0.0,3.7543020248413086,3.754326581954956,9.404846537108824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.3408203125,0.0,1624.770751953125,1895.4371337890625,0.0,2427.6875,0.9261515140533448,1.0,0.0,3.0,1.0,0.0
18003120,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8420944809913635,0.3391170799732208,0.3064548969268799,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8344566226005554,0.3296354413032532,0.3134838342666626,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8446756601333618,0.3426362574100494,0.2406641840934753,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8027456998825073,0.2916429042816162,0.2777245938777923,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.697444498538971,0.1892099678516388,0.860135018825531,285.0448913574219,284.95001220703125,297.3839416503906,295.516357421875,297.36407470703125,297.34967041015625,285.0436706542969,1.0,0.4686720669269562,0.6516106128692627,0.6516106128692627,1.0,1.0,-2.3990182876586914,1.0233728885650637,1.3756455183029177,0.4812220931053161,0.9914041757583618,0.9914041757583618,0.0,115.08602905273438,118.0,52644.875,0.0,1254.70654296875,1.0,280.3429870605469,283.6961975097656,298.4949645996094,301.86004638671875,293.1499938964844,293.1499938964844,280.04998779296875,32418.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952070236206055,1.0,0.0,0.0,3.7543020248413086,3.754326581954956,9.404846537108824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.3408203125,0.0,1624.770751953125,1895.4371337890625,0.0,2427.6875,0.9261515140533448,1.0,0.0,3.0,1.0,0.0
18003180,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477281928062439,0.3407494127750397,0.30812469124794,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8412321209907532,0.3329534530639648,0.3167166411876678,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.851088285446167,0.3452746868133545,0.242617979645729,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8101184964179993,0.2949824035167694,0.2809557616710663,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7048289179801941,0.1919483244419098,0.8724800944328308,284.90692138671875,284.95001220703125,297.4163818359375,295.5440368652344,297.3797302246094,297.3528747558594,284.9110717773437,1.0,0.4706712067127228,0.650060772895813,0.650060772895813,1.0,1.0,-2.425974130630493,1.0349982976913452,1.3909757137298584,0.4868701696395874,0.8925289511680603,0.8925289511680603,0.0,113.5696029663086,106.0,53970.5234375,0.0,1280.5098876953125,1.0,280.056396484375,283.5413513183594,298.5795288085937,302.0977478027344,293.1499938964844,293.1499938964844,280.3500061035156,37818.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065377473831177,1.0,0.0,0.0,3.6979727745056152,3.697997570037842,9.124743769461928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.0888671875,0.0,1600.9835205078125,1895.4371337890625,0.0,2531.346435546875,0.9173503518104552,1.0,0.0,3.0,1.0,0.0
18003240,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8477281928062439,0.3407494127750397,0.30812469124794,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8412321209907532,0.3329534530639648,0.3167166411876678,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.851088285446167,0.3452746868133545,0.242617979645729,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8101184964179993,0.2949824035167694,0.2809557616710663,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7048289179801941,0.1919483244419098,0.8724800944328308,284.90692138671875,284.95001220703125,297.4163818359375,295.5440368652344,297.3797302246094,297.3528747558594,284.9110717773437,1.0,0.4706712067127228,0.650060772895813,0.650060772895813,1.0,1.0,-2.425974130630493,1.0349982976913452,1.3909757137298584,0.4868701696395874,0.8925289511680603,0.8925289511680603,0.0,113.5696029663086,106.0,53970.5234375,0.0,1280.5098876953125,1.0,280.056396484375,283.5413513183594,298.5795288085937,302.0977478027344,293.1499938964844,293.1499938964844,280.3500061035156,37818.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065377473831177,1.0,0.0,0.0,3.6979727745056152,3.697997570037842,9.124743769461928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.0888671875,0.0,1600.9835205078125,1895.4371337890625,0.0,2531.346435546875,0.9173503518104552,1.0,0.0,3.0,1.0,0.0
18003300,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8535290360450745,0.3419678211212158,0.3088330030441284,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8475522398948669,0.334852397441864,0.3182066082954407,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8573144674301147,0.3468743860721588,0.2434846460819244,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8164536356925964,0.2968634665012359,0.2824514508247375,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7110881209373474,0.1934626400470733,0.8781949877738953,285.0535888671875,284.95001220703125,297.4346923828125,295.55828857421875,297.38946533203125,297.356201171875,285.0616760253906,1.0,0.4704054892063141,0.6492858529090881,0.6492858529090881,1.0,1.0,-2.438315391540528,1.0402851104736328,1.3980302810668943,0.4893379807472229,0.9986074566841124,0.9986074566841124,0.0,111.18001556396484,106.0,53517.84375,0.0,1285.4376220703125,1.0,280.3034973144531,283.6978454589844,298.53582763671875,301.9178466796875,293.1499938964844,293.1499938964844,280.3500061035156,33380.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011474013328552,1.0,0.0,0.0,3.757376194000244,3.757400989532471,9.420255082659424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.76953125,0.0,1635.7646484375,1895.4371337890625,0.0,2481.92041015625,0.9294055104255676,1.0,0.0,3.0,1.0,0.0
18003360,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.8625270128250122,0.3435137867927551,0.3099706470966339,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.8568986654281616,0.3369989991188049,0.3199872374534607,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.8666930198669434,0.3487502038478851,0.2446074038743972,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8253170847892761,0.2989666759967804,0.2842009365558624,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.719422459602356,0.1951557844877243,0.8847239017486572,285.0747985839844,284.95001220703125,297.4545288085937,295.5728759765625,297.4011535644531,297.36181640625,285.0755615234375,1.0,0.4696735739707947,0.6484690308570862,0.6484690308570862,1.0,1.0,-2.453112840652466,1.0466840267181396,1.4064289331436155,0.4923838376998901,1.0,1.0,0.0,107.6700439453125,94.0,53891.3671875,0.0,1288.6846923828125,1.0,280.3432006835937,283.7055969238281,298.5608215332031,302.0057067871094,293.1499938964844,293.1499938964844,280.04998779296875,33031.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800182044506073,1.0,0.0,0.0,3.8297274112701416,3.8297526836395264,9.786535883904437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.2216796875,0.0,1719.161865234375,1895.4371337890625,0.0,2473.089599609375,0.9434675574302672,1.0,0.0,3.0,1.0,0.0
18003420,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.885309100151062,0.3454987406730652,0.3117095530033111,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8806558847427368,0.3405781090259552,0.3232149183750152,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8903785347938538,0.3515814542770386,0.2465164512395858,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8470523357391357,0.302527904510498,0.2873950004577636,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7387611269950867,0.1981592178344726,0.8970578908920288,284.9142761230469,284.95001220703125,297.4989318847656,295.6030578613281,297.4224853515625,297.3660583496094,284.9169616699219,1.0,0.4670089185237884,0.646835446357727,0.646835446357727,1.0,1.0,-2.4800350666046143,1.0581835508346558,1.4218515157699585,0.4979319274425506,0.9335910081863404,0.9335910081863404,0.0,99.4053726196289,82.0,55468.5078125,0.0,1286.6640625,1.0,280.05572509765625,283.5205078125,298.6427307128906,302.2539978027344,293.1499938964844,293.1499938964844,279.75,36642.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120489716529846,1.0,0.0,0.0,3.824021100997925,3.824047088623047,9.757394536791253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.3876953125,0.0,1740.56640625,1895.4371337890625,0.0,2582.074951171875,0.9445632696151732,1.0,0.0,3.0,1.0,0.0
18003480,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.885309100151062,0.3454987406730652,0.3117095530033111,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8806558847427368,0.3405781090259552,0.3232149183750152,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8903785347938538,0.3515814542770386,0.2465164512395858,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8470523357391357,0.302527904510498,0.2873950004577636,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7387611269950867,0.1981592178344726,0.8970578908920288,284.9142761230469,284.95001220703125,297.4989318847656,295.6030578613281,297.4224853515625,297.3660583496094,284.9169616699219,1.0,0.4670089185237884,0.646835446357727,0.646835446357727,1.0,1.0,-2.4800350666046143,1.0581835508346558,1.4218515157699585,0.4979319274425506,0.9335910081863404,0.9335910081863404,0.0,99.4053726196289,82.0,55468.5078125,0.0,1286.6640625,1.0,280.05572509765625,283.5205078125,298.6427307128906,302.2539978027344,293.1499938964844,293.1499938964844,279.75,36642.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120489716529846,1.0,0.0,0.0,3.824021100997925,3.824047088623047,9.757394536791253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.3876953125,0.0,1740.56640625,1895.4371337890625,0.0,2582.074951171875,0.9445632696151732,1.0,0.0,3.0,1.0,0.0
18003540,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9159706830978394,0.3472408950328827,0.3128039240837097,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9122644066810608,0.343878835439682,0.325889527797699,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9226436018943788,0.3540543913841247,0.2479138523340225,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8761455416679382,0.3058136701583862,0.2900674939155578,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7640741467475891,0.2009592801332473,0.907658576965332,284.8860168457031,284.95001220703125,297.54998779296875,295.6346435546875,297.4449157714844,297.3671569824219,284.8915100097656,1.0,0.4630284011363983,0.6452018618583679,0.6452018618583679,1.0,1.0,-2.5021891593933105,1.0674422979354858,1.4347468614578247,0.5022397041320801,0.8534711599349976,0.8534711599349976,0.0,90.06340789794922,70.0,56203.24609375,0.0,1274.06005859375,1.0,279.7572326660156,283.4756774902344,298.6578063964844,302.32843017578125,293.1499938964844,293.1499938964844,280.04998779296875,40715.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195606470108032,1.0,0.0,0.0,3.608625650405884,3.6086502075195312,8.689142987350351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.19140625,0.0,1522.5068359375,1895.4371337890625,0.0,2651.49951171875,0.9006507992744446,1.0,0.0,3.0,1.0,0.0
18003600,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9159706830978394,0.3472408950328827,0.3128039240837097,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9122644066810608,0.343878835439682,0.325889527797699,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9226436018943788,0.3540543913841247,0.2479138523340225,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8761455416679382,0.3058136701583862,0.2900674939155578,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7640741467475891,0.2009592801332473,0.907658576965332,284.8860168457031,284.95001220703125,297.54998779296875,295.6346435546875,297.4449157714844,297.3671569824219,284.8915100097656,1.0,0.4630284011363983,0.6452018618583679,0.6452018618583679,1.0,1.0,-2.5021891593933105,1.0674422979354858,1.4347468614578247,0.5022397041320801,0.8534711599349976,0.8534711599349976,0.0,90.06340789794922,70.0,56203.24609375,0.0,1274.06005859375,1.0,279.7572326660156,283.4756774902344,298.6578063964844,302.32843017578125,293.1499938964844,293.1499938964844,280.04998779296875,40715.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195606470108032,1.0,0.0,0.0,3.608625650405884,3.6086502075195312,8.689142987350351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.19140625,0.0,1522.5068359375,1895.4371337890625,0.0,2651.49951171875,0.9006507992744446,1.0,0.0,3.0,1.0,0.0
18003660,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9666804075241088,0.350290447473526,0.3148564100265503,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9643008708953856,0.347993403673172,0.3291392028331756,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9730004072189332,0.3575317561626434,0.2498404830694198,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9236320853233336,0.3097870051860809,0.2932150065898895,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8043136596679688,0.2041473537683487,0.919424295425415,285.0408935546875,284.95001220703125,297.6065979003906,295.6686096191406,297.4733581542969,297.37457275390625,285.03961181640625,1.0,0.4585446417331695,0.6434593796730042,0.6434593796730042,1.0,1.0,-2.5287880897521973,1.078677535057068,1.4501104354858398,0.5074936747550964,0.989761471748352,0.989761471748352,0.0,79.08032989501953,88.0,56267.3359375,0.0,1259.5546875,1.0,280.04302978515625,283.6213073730469,298.6458740234375,302.23602294921875,293.1499938964844,293.1499938964844,279.75,32566.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107327818870544,1.0,0.0,0.0,3.760231256484986,3.760255813598633,9.434576213607216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.5908203125,0.0,1632.8323974609375,1895.4371337890625,0.0,2569.943115234375,0.9275630116462708,1.0,0.0,3.0,1.0,0.0
18003720,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9666804075241088,0.350290447473526,0.3148564100265503,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9643008708953856,0.347993403673172,0.3291392028331756,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9730004072189332,0.3575317561626434,0.2498404830694198,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9236320853233336,0.3097870051860809,0.2932150065898895,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8043136596679688,0.2041473537683487,0.919424295425415,285.0408935546875,284.95001220703125,297.6065979003906,295.6686096191406,297.4733581542969,297.37457275390625,285.03961181640625,1.0,0.4585446417331695,0.6434593796730042,0.6434593796730042,1.0,1.0,-2.5287880897521973,1.078677535057068,1.4501104354858398,0.5074936747550964,0.989761471748352,0.989761471748352,0.0,79.08032989501953,88.0,56267.3359375,0.0,1259.5546875,1.0,280.04302978515625,283.6213073730469,298.6458740234375,302.23602294921875,293.1499938964844,293.1499938964844,279.75,32566.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107327818870544,1.0,0.0,0.0,3.760231256484986,3.760255813598633,9.434576213607216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.5908203125,0.0,1632.8323974609375,1895.4371337890625,0.0,2569.943115234375,0.9275630116462708,1.0,0.0,3.0,1.0,0.0
18003780,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9701566100120544,0.3518685400485992,0.3166536688804626,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9690721035003662,0.3510384261608124,0.332310140132904,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9768026471138,0.3597884774208069,0.251667857170105,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9292812943458556,0.3127512633800506,0.2962924540042877,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8091676831245422,0.2065031677484512,0.9310882687568665,284.9107666015625,284.95001220703125,297.6670837402344,295.7056579589844,297.49737548828125,297.3714599609375,284.91455078125,1.0,0.4631502330303192,0.6417168974876404,0.6417168974876404,1.0,1.0,-2.554668664932251,1.0895192623138428,1.4651494026184082,0.512652575969696,0.895146369934082,0.895146369934082,0.0,79.558837890625,106.0,57607.7578125,0.0,1293.6796875,1.0,279.7563781738281,283.47235107421875,298.7352600097656,302.4801025390625,293.1499938964844,293.1499938964844,280.04998779296875,37722.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207218050956726,1.0,0.0,0.0,3.7023870944976807,3.7024118900299072,9.146542083726672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.26171875,0.0,1605.30712890625,1895.4371337890625,0.0,2662.257568359375,0.9183473587036132,1.0,0.0,3.0,1.0,0.0
18003840,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9701566100120544,0.3518685400485992,0.3166536688804626,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9690721035003662,0.3510384261608124,0.332310140132904,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9768026471138,0.3597884774208069,0.251667857170105,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9292812943458556,0.3127512633800506,0.2962924540042877,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8091676831245422,0.2065031677484512,0.9310882687568665,284.9107666015625,284.95001220703125,297.6670837402344,295.7056579589844,297.49737548828125,297.3714599609375,284.91455078125,1.0,0.4631502330303192,0.6417168974876404,0.6417168974876404,1.0,1.0,-2.554668664932251,1.0895192623138428,1.4651494026184082,0.512652575969696,0.895146369934082,0.895146369934082,0.0,79.558837890625,106.0,57607.7578125,0.0,1293.6796875,1.0,279.7563781738281,283.47235107421875,298.7352600097656,302.4801025390625,293.1499938964844,293.1499938964844,280.04998779296875,37722.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207218050956726,1.0,0.0,0.0,3.7023870944976807,3.7024118900299072,9.146542083726672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.26171875,0.0,1605.30712890625,1895.4371337890625,0.0,2662.257568359375,0.9183473587036132,1.0,0.0,3.0,1.0,0.0
18003900,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9585838913917542,0.3529115319252014,0.3174658119678497,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9580742716789246,0.3526555001735687,0.3338031470775604,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9659880995750428,0.361063688993454,0.2525053322315216,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.917414665222168,0.3142956793308258,0.2977395355701446,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8003512620925903,0.2076436728239059,0.9364530444145204,285.0538330078125,284.95001220703125,297.69873046875,295.7252502441406,297.5102233886719,297.3702697753906,285.0606994628906,1.0,0.4673126935958862,0.6408456563949585,0.6408456563949585,1.0,1.0,-2.566625595092773,1.094480037689209,1.472145676612854,0.5149267911911011,0.999823033809662,0.999823033809662,0.0,82.87467956542969,106.0,57155.578125,0.0,1323.19873046875,1.0,280.0036315917969,283.62451171875,298.7005310058594,302.3067321777344,293.1499938964844,293.1499938964844,280.04998779296875,33355.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152828812599182,1.0,0.0,0.0,3.763124704360962,3.763149499893189,9.449101980862906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.1953125,0.0,1642.3038330078125,1895.4371337890625,0.0,2611.92578125,0.9306061863899232,1.0,0.0,3.0,1.0,0.0
18003960,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.9437403082847596,0.3541636765003204,0.3186889290809631,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.943726658821106,0.354418933391571,0.33558189868927,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.9517984986305236,0.3625198006629944,0.2535989880561828,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9037047028541564,0.3159643113613128,0.299436867237091,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7894347310066223,0.2088481932878494,0.9425281882286072,285.07110595703125,284.95001220703125,297.731201171875,295.7455139160156,297.52423095703125,297.3705444335937,285.0717468261719,1.0,0.4724835157394409,0.6399006247520447,0.6399006247520447,1.0,1.0,-2.580883264541626,1.1004490852355957,1.4804340600967407,0.5177198648452759,1.0,1.0,0.0,87.23905181884766,124.0,57536.69921875,0.0,1360.5440673828125,1.0,280.04327392578125,283.6302490234375,298.7318420410156,302.4027709960937,293.1499938964844,293.1499938964844,279.75,33088.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142123818397522,1.0,0.0,0.0,3.833014965057373,3.833040237426758,9.803345619729953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.7783203125,0.0,1723.5953369140625,1895.4371337890625,0.0,2602.03759765625,0.9442497491836548,1.0,0.0,3.0,1.0,0.0
18004020,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9047855138778688,0.3552720844745636,0.3204976320266723,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9059491753578186,0.3569582402706146,0.3387247920036316,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9128672480583192,0.3642812669277191,0.2554142475128174,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8714972734451294,0.3183924853801727,0.3024549782276153,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7619419693946838,0.2105543911457061,0.9533737897872924,284.9144897460937,284.95001220703125,297.7987060546875,295.7879638671875,297.5482482910156,297.3622436523437,284.91705322265625,1.0,0.4846076965332031,0.6380106210708618,0.6380106210708618,1.0,1.0,-2.605679988861084,1.1105901002883911,1.4950898885726929,0.522537112236023,0.9330207109451294,0.9330207109451294,0.0,99.53936004638672,142.0,59111.40625,0.0,1447.3448486328125,1.0,279.7557067871094,283.4488525390625,298.8216247558594,302.66094970703125,293.1499938964844,293.1499938964844,279.45001220703125,36698.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824734091758728,1.0,0.0,0.0,3.823401927947998,3.82342791557312,9.75423517957097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.8115234375,0.0,1740.2506103515625,1895.4371337890625,0.0,2699.48193359375,0.9445042610168456,1.0,0.0,3.0,1.0,0.0
18004080,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9047855138778688,0.3552720844745636,0.3204976320266723,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9059491753578186,0.3569582402706146,0.3387247920036316,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9128672480583192,0.3642812669277191,0.2554142475128174,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8714972734451294,0.3183924853801727,0.3024549782276153,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7619419693946838,0.2105543911457061,0.9533737897872924,284.9144897460937,284.95001220703125,297.7987060546875,295.7879638671875,297.5482482910156,297.3622436523437,284.91705322265625,1.0,0.4846076965332031,0.6380106210708618,0.6380106210708618,1.0,1.0,-2.605679988861084,1.1105901002883911,1.4950898885726929,0.522537112236023,0.9330207109451294,0.9330207109451294,0.0,99.53936004638672,142.0,59111.40625,0.0,1447.3448486328125,1.0,279.7557067871094,283.4488525390625,298.8216247558594,302.66094970703125,293.1499938964844,293.1499938964844,279.45001220703125,36698.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824734091758728,1.0,0.0,0.0,3.823401927947998,3.82342791557312,9.75423517957097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.8115234375,0.0,1740.2506103515625,1895.4371337890625,0.0,2699.48193359375,0.9445042610168456,1.0,0.0,3.0,1.0,0.0
18004140,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8697221279144287,0.3558786809444427,0.3215622305870056,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8719606995582581,0.3589679300785064,0.3412199020385742,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8773816823959351,0.3654852211475372,0.2566872239112854,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8404897451400757,0.3203011155128479,0.3048647940158844,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7355825304985046,0.2117370665073394,0.9617204070091248,284.8895568847656,284.95001220703125,297.8692626953125,295.8327331542969,297.571044921875,297.349609375,284.8939514160156,1.0,0.4978505969047546,0.6361205577850342,0.6361205577850342,1.0,1.0,-2.624413251876831,1.1178799867630005,1.5065332651138306,0.5258370637893677,0.8567013144493103,0.8567013144493103,0.0,115.02178955078124,160.0,59791.6484375,0.0,1541.671142578125,1.0,279.4572448730469,283.4049377441406,298.8495483398437,302.7452087402344,293.1499938964844,293.1499938964844,279.75,40409.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308026790618896,1.0,0.0,0.0,3.617080450057984,3.617104768753052,8.729907108318002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.5439453125,0.0,1529.5499267578125,1895.4371337890625,0.0,2755.9189453125,0.9022332429885864,1.0,0.0,3.0,1.0,0.0
18004200,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8697221279144287,0.3558786809444427,0.3215622305870056,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8719606995582581,0.3589679300785064,0.3412199020385742,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8773816823959351,0.3654852211475372,0.2566872239112854,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8404897451400757,0.3203011155128479,0.3048647940158844,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7355825304985046,0.2117370665073394,0.9617204070091248,284.8895568847656,284.95001220703125,297.8692626953125,295.8327331542969,297.571044921875,297.349609375,284.8939514160156,1.0,0.4978505969047546,0.6361205577850342,0.6361205577850342,1.0,1.0,-2.624413251876831,1.1178799867630005,1.5065332651138306,0.5258370637893677,0.8567013144493103,0.8567013144493103,0.0,115.02178955078124,160.0,59791.6484375,0.0,1541.671142578125,1.0,279.4572448730469,283.4049377441406,298.8495483398437,302.7452087402344,293.1499938964844,293.1499938964844,279.75,40409.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308026790618896,1.0,0.0,0.0,3.617080450057984,3.617104768753052,8.729907108318002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.5439453125,0.0,1529.5499267578125,1895.4371337890625,0.0,2755.9189453125,0.9022332429885864,1.0,0.0,3.0,1.0,0.0
18004260,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8438417315483093,0.357890635728836,0.3236550092697143,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8466327786445618,0.3619104623794555,0.3443752527236938,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.851113498210907,0.3678226172924042,0.2585680484771728,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8173986077308655,0.3230252265930176,0.307840883731842,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7154655456542969,0.2134064733982086,0.9714512825012208,285.0341491699219,284.95001220703125,297.9426574707031,295.87957763671875,297.600341796875,297.3462219238281,285.0336303710937,1.0,0.5119174122810364,0.6341592073440552,0.6341592073440552,1.0,1.0,-2.6482412815093994,1.1274489164352417,1.5207923650741575,0.5302411913871765,0.9849779009819032,0.9849779009819032,0.0,131.1709442138672,148.0,59804.14453125,0.0,1647.5489501953125,1.0,279.7424621582031,283.5452575683594,298.8558349609375,302.6669921875,293.1499938964844,293.1499938964844,279.45001220703125,32806.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219072222709656,1.0,0.0,0.0,3.7596237659454346,3.759648323059082,9.4315282694879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.7783203125,0.0,1633.9730224609375,1895.4371337890625,0.0,2673.247802734375,0.9278474450111388,1.0,0.0,3.0,1.0,0.0
18004320,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8438417315483093,0.357890635728836,0.3236550092697143,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8466327786445618,0.3619104623794555,0.3443752527236938,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.851113498210907,0.3678226172924042,0.2585680484771728,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8173986077308655,0.3230252265930176,0.307840883731842,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7154655456542969,0.2134064733982086,0.9714512825012208,285.0341491699219,284.95001220703125,297.9426574707031,295.87957763671875,297.600341796875,297.3462219238281,285.0336303710937,1.0,0.5119174122810364,0.6341592073440552,0.6341592073440552,1.0,1.0,-2.6482412815093994,1.1274489164352417,1.5207923650741575,0.5302411913871765,0.9849779009819032,0.9849779009819032,0.0,131.1709442138672,148.0,59804.14453125,0.0,1647.5489501953125,1.0,279.7424621582031,283.5452575683594,298.8558349609375,302.6669921875,293.1499938964844,293.1499938964844,279.45001220703125,32806.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219072222709656,1.0,0.0,0.0,3.7596237659454346,3.759648323059082,9.4315282694879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.7783203125,0.0,1633.9730224609375,1895.4371337890625,0.0,2673.247802734375,0.9278474450111388,1.0,0.0,3.0,1.0,0.0
18004380,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8374431133270264,0.3587510287761688,0.3249230980873108,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8410458564758301,0.3640907406806946,0.3468609452247619,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8449012637138367,0.3692530393600464,0.2599134743213653,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8120523691177368,0.3250569403171539,0.3101677596569061,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7105143070220947,0.2145898342132568,0.9784390926361084,284.909423828125,284.95001220703125,298.0185852050781,295.9282531738281,297.6271057128906,297.3367614746094,284.9127197265625,1.0,0.51703941822052,0.6321978569030762,0.6321978569030762,1.0,1.0,-2.6655752658843994,1.1339178085327148,1.5316574573516846,0.5332962870597839,0.8908871412277222,0.8908871412277222,0.0,136.71798706054688,136.0,60993.23828125,0.0,1697.53759765625,1.0,279.4564819335937,283.4017028808594,298.9512939453125,302.9128723144531,293.1499938964844,293.1499938964844,279.75,37924.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304348587989807,1.0,0.0,0.0,3.692670345306397,3.692695140838623,9.098595796785958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.201171875,0.0,1595.7264404296875,1895.4371337890625,0.0,2752.494140625,0.91638445854187,1.0,0.0,3.0,1.0,0.0
