time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004440,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8374431133270264,0.3587510287761688,0.3249230980873108,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8410458564758301,0.3640907406806946,0.3468609452247619,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8449012637138367,0.3692530393600464,0.2599134743213653,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8120523691177368,0.3250569403171539,0.3101677596569061,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7105143070220947,0.2145898342132568,0.9784390926361084,284.909423828125,284.95001220703125,298.0185852050781,295.9282531738281,297.6271057128906,297.3367614746094,284.9127197265625,1.0,0.51703941822052,0.6321978569030762,0.6321978569030762,1.0,1.0,-2.6655752658843994,1.1339178085327148,1.5316574573516846,0.5332962870597839,0.8908871412277222,0.8908871412277222,0.0,136.71798706054688,136.0,60993.23828125,0.0,1697.53759765625,1.0,279.4564819335937,283.4017028808594,298.9512939453125,302.9128723144531,293.1499938964844,293.1499938964844,279.75,37924.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304348587989807,1.0,0.0,0.0,3.692670345306397,3.692695140838623,9.098595796785958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.201171875,0.0,1595.7264404296875,1895.4371337890625,0.0,2752.494140625,0.91638445854187,1.0,0.0,3.0,1.0,0.0
18004500,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8384303450584412,0.3595752120018005,0.3253783583641052,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8424695134162903,0.3654084205627441,0.3479013741016388,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8460720777511597,0.3702476024627685,0.260431170463562,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8134855031967163,0.3262706100940704,0.3111310601234436,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.711713969707489,0.2152948230504989,0.9810068011283876,285.0457763671875,284.95001220703125,298.05743408203125,295.9532165527344,297.6421203613281,297.3342590332031,285.0511474609375,1.0,0.517625629901886,0.6312171220779419,0.6312171220779419,1.0,1.0,-2.6722347736358643,1.1362268924713137,1.5360078811645508,0.5342281460762024,0.9899383783340454,0.9899383783340454,0.0,136.53204345703125,136.0,60461.2109375,0.0,1706.3538818359375,1.0,279.703369140625,283.5479736328125,298.92449951171875,302.7402648925781,293.1499938964844,293.1499938964844,279.75,33530.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824718713760376,1.0,0.0,0.0,3.750804662704468,3.7508292198181152,9.387331942889432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.0087890625,0.0,1629.24609375,1895.4371337890625,0.0,2699.339111328125,0.9279398322105408,1.0,0.0,3.0,1.0,0.0
18004560,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8422935009002686,0.3606415688991546,0.3261988461017608,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8466982245445251,0.3669120967388153,0.3491826951503753,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8501219153404236,0.3714567422866821,0.2611686587333679,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8175981044769287,0.3276543319225311,0.3123039007186889,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7153216004371643,0.2161314189434051,0.9841657280921936,285.04931640625,284.95001220703125,298.0968017578125,295.978515625,297.6586303710937,297.3339538574219,285.0488586425781,1.0,0.5174046754837036,0.6302347779273987,0.6302347779273987,1.0,1.0,-2.6808505058288574,1.1394290924072266,1.5414212942123413,0.5356269478797913,1.0,1.0,0.0,134.698486328125,124.0,60809.0859375,0.0,1710.5318603515625,1.0,279.7430114746094,283.5424194335937,298.96142578125,302.841064453125,293.1499938964844,293.1499938964844,279.45001220703125,32981.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233377933502197,1.0,0.0,0.0,3.8257925510406494,3.825817823410034,9.76643718786363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.2958984375,0.0,1714.0096435546875,1895.4371337890625,0.0,2686.519287109375,0.9425625801086426,1.0,0.0,3.0,1.0,0.0
18004620,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8531253337860107,0.3615211546421051,0.3270676136016845,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8585667610168457,0.3690536916255951,0.3511914014816284,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8615803122520447,0.3728459179401397,0.2621618509292602,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8286721706390381,0.3296411335468292,0.3141466677188873,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7248795032501221,0.2172773033380508,0.9888576865196228,284.9031982421875,284.95001220703125,298.1770324707031,296.0300598144531,297.68768310546875,297.3256530761719,284.90545654296875,1.0,0.514959990978241,0.6282700300216675,0.6282700300216675,1.0,1.0,-2.6933634281158447,1.1436060667037964,1.5497572422027588,0.5373595952987671,0.912985622882843,0.912985622882843,0.0,128.8638916015625,112.0,62072.08203125,0.0,1702.057373046875,1.0,279.4568176269531,283.376708984375,299.05377197265625,303.0858764648437,293.1499938964844,293.1499938964844,279.1499938964844,37483.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318978548049927,1.0,0.0,0.0,3.78291916847229,3.782944679260254,9.548768957756693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.7587890625,0.0,1697.6409912109375,1895.4371337890625,0.0,2766.119873046875,0.9359872341156006,1.0,0.0,3.0,1.0,0.0
18004680,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8531253337860107,0.3615211546421051,0.3270676136016845,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8585667610168457,0.3690536916255951,0.3511914014816284,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8615803122520447,0.3728459179401397,0.2621618509292602,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8286721706390381,0.3296411335468292,0.3141466677188873,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7248795032501221,0.2172773033380508,0.9888576865196228,284.9031982421875,284.95001220703125,298.1770324707031,296.0300598144531,297.68768310546875,297.3256530761719,284.90545654296875,1.0,0.514959990978241,0.6282700300216675,0.6282700300216675,1.0,1.0,-2.6933634281158447,1.1436060667037964,1.5497572422027588,0.5373595952987671,0.912985622882843,0.912985622882843,0.0,128.8638916015625,112.0,62072.08203125,0.0,1702.057373046875,1.0,279.4568176269531,283.376708984375,299.05377197265625,303.0858764648437,293.1499938964844,293.1499938964844,279.1499938964844,37483.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318978548049927,1.0,0.0,0.0,3.78291916847229,3.782944679260254,9.548768957756693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.7587890625,0.0,1697.6409912109375,1895.4371337890625,0.0,2766.119873046875,0.9359872341156006,1.0,0.0,3.0,1.0,0.0
18004740,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8684467077255249,0.3622734844684601,0.3273305594921112,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8751323819160461,0.3709876537322998,0.3526380062103271,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8776646852493286,0.3740138709545135,0.2626878023147583,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8436871767044067,0.3314202427864074,0.3154585361480713,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7374814748764038,0.2182215601205825,0.9914833307266236,284.893798828125,284.95001220703125,298.2590026855469,296.0827331542969,297.7167358398437,297.3161926269531,284.8966064453125,1.0,0.5105279088020325,0.626305341720581,0.626305341720581,1.0,1.0,-2.7007815837860107,1.1454238891601562,1.5553576946258545,0.5376805663108826,0.8453628420829773,0.8453628420829773,0.0,120.92189025878906,100.0,62464.3359375,0.0,1676.348876953125,1.0,279.1577453613281,283.348876953125,299.0891418457031,303.1580505371094,293.1499938964844,293.1499938964844,279.45001220703125,40447.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357288241386414,1.0,0.0,0.0,3.5608668327331543,3.5608906745910645,8.460669960186351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.4052734375,0.0,1468.7099609375,1895.4371337890625,0.0,2801.837158203125,0.8898941278457642,1.0,0.0,3.0,1.0,0.0
18004800,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8684467077255249,0.3622734844684601,0.3273305594921112,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8751323819160461,0.3709876537322998,0.3526380062103271,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8776646852493286,0.3740138709545135,0.2626878023147583,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8436871767044067,0.3314202427864074,0.3154585361480713,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7374814748764038,0.2182215601205825,0.9914833307266236,284.893798828125,284.95001220703125,298.2590026855469,296.0827331542969,297.7167358398437,297.3161926269531,284.8966064453125,1.0,0.5105279088020325,0.626305341720581,0.626305341720581,1.0,1.0,-2.7007815837860107,1.1454238891601562,1.5553576946258545,0.5376805663108826,0.8453628420829773,0.8453628420829773,0.0,120.92189025878906,100.0,62464.3359375,0.0,1676.348876953125,1.0,279.1577453613281,283.348876953125,299.0891418457031,303.1580505371094,293.1499938964844,293.1499938964844,279.45001220703125,40447.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357288241386414,1.0,0.0,0.0,3.5608668327331543,3.5608906745910645,8.460669960186351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.4052734375,0.0,1468.7099609375,1895.4371337890625,0.0,2801.837158203125,0.8898941278457642,1.0,0.0,3.0,1.0,0.0
18004860,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8935467600822449,0.3644681870937347,0.3286259174346924,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9012152552604676,0.3739354610443115,0.3547733426094055,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9033340215682985,0.3763672709465027,0.2638296782970428,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8676467537879944,0.3341090977191925,0.3173711597919464,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7575082778930664,0.2198028117418289,0.9958462715148926,285.0157775878906,284.95001220703125,298.3424377441406,296.1361999511719,297.7522888183594,297.3168640136719,285.0152282714844,1.0,0.5052800178527832,0.6244717240333557,0.6244717240333557,1.0,1.0,-2.713810920715332,1.1499313116073608,1.5638796091079712,0.5392498970031738,0.9539199471473694,0.9539199471473694,0.0,110.58126068115234,88.0,62326.49609375,0.0,1647.524169921875,1.0,279.4418029785156,283.47271728515625,299.1084899902344,303.0845642089844,293.1499938964844,293.1499938964844,279.1499938964844,33213.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262166380882263,1.0,0.0,0.0,3.69579815864563,3.695822238922119,9.114016279454518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.77734375,0.0,1563.607421875,1895.4371337890625,0.0,2713.2548828125,0.9134122729301452,1.0,0.0,3.0,1.0,0.0
18004920,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8935467600822449,0.3644681870937347,0.3286259174346924,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9012152552604676,0.3739354610443115,0.3547733426094055,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9033340215682985,0.3763672709465027,0.2638296782970428,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8676467537879944,0.3341090977191925,0.3173711597919464,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7575082778930664,0.2198028117418289,0.9958462715148926,285.0157775878906,284.95001220703125,298.3424377441406,296.1361999511719,297.7522888183594,297.3168640136719,285.0152282714844,1.0,0.5052800178527832,0.6244717240333557,0.6244717240333557,1.0,1.0,-2.713810920715332,1.1499313116073608,1.5638796091079712,0.5392498970031738,0.9539199471473694,0.9539199471473694,0.0,110.58126068115234,88.0,62326.49609375,0.0,1647.524169921875,1.0,279.4418029785156,283.47271728515625,299.1084899902344,303.0845642089844,293.1499938964844,293.1499938964844,279.1499938964844,33213.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262166380882263,1.0,0.0,0.0,3.69579815864563,3.695822238922119,9.114016279454518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.77734375,0.0,1563.607421875,1895.4371337890625,0.0,2713.2548828125,0.9134122729301452,1.0,0.0,3.0,1.0,0.0
18004980,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9269823431968688,0.3655973076820373,0.3294914662837982,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.936947762966156,0.3761853277683258,0.3566564321517944,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9387353658676147,0.3778752088546753,0.2647336721420288,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8986526727676392,0.3361707925796509,0.3190614283084869,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7838078737258911,0.2209890931844711,0.9997054934501648,284.9160461425781,284.95001220703125,298.4270935058594,296.19024658203125,297.78466796875,297.3114318847656,284.9187927246094,1.0,0.4995049238204956,0.6226381063461304,0.6226381063461304,1.0,1.0,-2.724876165390014,1.1534903049468994,1.5713859796524048,0.5403933525085449,0.8714308738708496,0.8714308738708496,0.0,99.89208221435548,76.0,63298.24609375,0.0,1613.9395751953125,1.0,279.1572570800781,283.3552551269531,299.20513916015625,303.3165283203125,293.1499938964844,293.1499938964844,279.45001220703125,38148.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329876065254211,1.0,0.0,0.0,3.6024136543273926,3.602437734603882,8.659253580844961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.4951171875,0.0,1496.7354736328125,1895.4371337890625,0.0,2776.2744140625,0.8967938423156738,1.0,0.0,3.0,1.0,0.0
18005040,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9269823431968688,0.3655973076820373,0.3294914662837982,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.936947762966156,0.3761853277683258,0.3566564321517944,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9387353658676147,0.3778752088546753,0.2647336721420288,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8986526727676392,0.3361707925796509,0.3190614283084869,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7838078737258911,0.2209890931844711,0.9997054934501648,284.9160461425781,284.95001220703125,298.4270935058594,296.19024658203125,297.78466796875,297.3114318847656,284.9187927246094,1.0,0.4995049238204956,0.6226381063461304,0.6226381063461304,1.0,1.0,-2.724876165390014,1.1534903049468994,1.5713859796524048,0.5403933525085449,0.8714308738708496,0.8714308738708496,0.0,99.89208221435548,76.0,63298.24609375,0.0,1613.9395751953125,1.0,279.1572570800781,283.3552551269531,299.20513916015625,303.3165283203125,293.1499938964844,293.1499938964844,279.45001220703125,38148.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329876065254211,1.0,0.0,0.0,3.6024136543273926,3.602437734603882,8.659253580844961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.4951171875,0.0,1496.7354736328125,1895.4371337890625,0.0,2776.2744140625,0.8967938423156738,1.0,0.0,3.0,1.0,0.0
18005100,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9486521482467652,0.3665555715560913,0.3298901319503784,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9585962295532228,0.3775546848773956,0.3575474917888641,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9599433541297911,0.3789178431034088,0.2651429772377014,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.918994665145874,0.3374140858650207,0.3198536336421966,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8003143668174744,0.2217098474502563,1.0013829469680786,285.04107666015625,284.95001220703125,298.46978759765625,296.2174072265625,297.80224609375,297.3108215332031,285.045166015625,1.0,0.4964282810688019,0.6217213273048401,0.6217213273048401,1.0,1.0,-2.729881525039673,1.155032515525818,1.574849009513855,0.5407273769378662,0.9634528756141664,0.9634528756141664,0.0,94.34739685058594,76.0,62808.6328125,0.0,1595.3548583984375,1.0,279.4013366699219,283.4893798828125,299.18505859375,303.1505126953125,293.1499938964844,293.1499938964844,279.45001220703125,33443.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271355032920837,1.0,0.0,0.0,3.666182041168213,3.666205644607544,8.968531233222166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.380859375,0.0,1532.0318603515625,1895.4371337890625,0.0,2721.79638671875,0.9089335799217224,1.0,0.0,3.0,1.0,0.0
18005160,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9735373854637146,0.3676874041557312,0.3306456208229065,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9823532700538636,0.3790577352046966,0.3586919605731964,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9832571148872375,0.3801114857196808,0.2657725214958191,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9463107585906982,0.3387793898582458,0.3208711743354797,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8203415870666504,0.2225264757871627,1.0037736892700195,285.0318908691406,284.95001220703125,298.5126953125,296.24462890625,297.8207702636719,297.3117370605469,285.02996826171875,1.0,0.4933864176273346,0.6207765340805054,0.6207765340805054,1.0,1.0,-2.7370152473449707,1.15752112865448,1.5794941186904907,0.541549026966095,0.987525999546051,0.987525999546051,0.0,88.42388153076172,94.0,63218.99609375,0.0,1577.9742431640625,1.0,279.4427795410156,283.4714050292969,299.2257080078125,303.2590637207031,293.1499938964844,293.1499938964844,279.1499938964844,32440.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256900906562805,1.0,0.0,0.0,3.7530934810638414,3.753117799758911,9.39879214456596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.4111328125,0.0,1623.5341796875,1895.4371337890625,0.0,2708.362060546875,0.9259007573127748,1.0,0.0,3.0,1.0,0.0
18005220,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.974896252155304,0.3686401844024658,0.3318157196044922,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.984346866607666,0.3811509907245636,0.3609015047550201,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9846937656402588,0.381420761346817,0.2668915688991546,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9488347768783568,0.3406766951084137,0.3228797614574432,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8219714164733887,0.2235738784074783,1.009246587753296,284.9079895019531,284.95001220703125,298.59893798828125,296.2991027832031,297.8531799316406,297.3053894042969,284.9110412597656,1.0,0.4963899254798889,0.6188869476318359,0.6188869476318359,1.0,1.0,-2.751414060592652,1.1625171899795532,1.588896870613098,0.5432461500167847,0.8905677795410156,0.8905677795410156,0.0,88.86618041992188,112.0,64372.7734375,0.0,1600.75537109375,1.0,279.15673828125,283.3302001953125,299.3193054199219,303.50030517578125,293.1499938964844,293.1499938964844,279.45001220703125,37778.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334869742393494,1.0,0.0,0.0,3.6844286918640137,3.68445348739624,9.058026648745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.658203125,0.0,1585.23974609375,1895.4371337890625,0.0,2780.92919921875,0.9145503640174866,1.0,0.0,3.0,1.0,0.0
18005280,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.974896252155304,0.3686401844024658,0.3318157196044922,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.984346866607666,0.3811509907245636,0.3609015047550201,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9846937656402588,0.381420761346817,0.2668915688991546,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9488347768783568,0.3406766951084137,0.3228797614574432,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8219714164733887,0.2235738784074783,1.009246587753296,284.9079895019531,284.95001220703125,298.59893798828125,296.2991027832031,297.8531799316406,297.3053894042969,284.9110412597656,1.0,0.4963899254798889,0.6188869476318359,0.6188869476318359,1.0,1.0,-2.751414060592652,1.1625171899795532,1.588896870613098,0.5432461500167847,0.8905677795410156,0.8905677795410156,0.0,88.86618041992188,112.0,64372.7734375,0.0,1600.75537109375,1.0,279.15673828125,283.3302001953125,299.3193054199219,303.50030517578125,293.1499938964844,293.1499938964844,279.45001220703125,37778.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334869742393494,1.0,0.0,0.0,3.6844286918640137,3.68445348739624,9.058026648745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.658203125,0.0,1585.23974609375,1895.4371337890625,0.0,2780.92919921875,0.9145503640174866,1.0,0.0,3.0,1.0,0.0
18005340,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9497554898262024,0.3705404996871948,0.3334855139255523,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9615479707717896,0.3838434815406799,0.3634990155696869,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9613469243049622,0.3834406435489654,0.2683168947696686,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9221984148025512,0.3430840373039245,0.3252360820770263,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8021498322486877,0.2248893678188324,1.0158895254135132,285.0426025390625,284.95001220703125,298.6855773925781,296.3534240722656,297.8890075683594,297.3045654296875,285.0419311523437,1.0,0.5041459798812866,0.6169973015785217,0.6169973015785217,1.0,1.0,-2.769061803817749,1.168982744216919,1.6000791788101196,0.5455724000930786,1.0,1.0,0.0,96.45020294189452,130.0,64274.41796875,0.0,1662.2249755859375,1.0,279.4432067871094,283.4650573730469,299.3373413085937,303.43914794921875,293.1499938964844,293.1499938964844,279.1499938964844,32887.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266982436180115,1.0,0.0,0.0,3.820476055145264,3.820501327514648,9.739311508383253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.1708984375,0.0,1706.857177734375,1895.4371337890625,0.0,2717.731201171875,0.9412155747413636,1.0,0.0,3.0,1.0,0.0
18005400,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9497554898262024,0.3705404996871948,0.3334855139255523,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9615479707717896,0.3838434815406799,0.3634990155696869,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9613469243049622,0.3834406435489654,0.2683168947696686,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9221984148025512,0.3430840373039245,0.3252360820770263,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8021498322486877,0.2248893678188324,1.0158895254135132,285.0426025390625,284.95001220703125,298.6855773925781,296.3534240722656,297.8890075683594,297.3045654296875,285.0419311523437,1.0,0.5041459798812866,0.6169973015785217,0.6169973015785217,1.0,1.0,-2.769061803817749,1.168982744216919,1.6000791788101196,0.5455724000930786,1.0,1.0,0.0,96.45020294189452,130.0,64274.41796875,0.0,1662.2249755859375,1.0,279.4432067871094,283.4650573730469,299.3373413085937,303.43914794921875,293.1499938964844,293.1499938964844,279.1499938964844,32887.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266982436180115,1.0,0.0,0.0,3.820476055145264,3.820501327514648,9.739311508383253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.1708984375,0.0,1706.857177734375,1895.4371337890625,0.0,2717.731201171875,0.9412155747413636,1.0,0.0,3.0,1.0,0.0
18005460,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9111157059669496,0.3712758719921112,0.3349289000034332,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9241224527359008,0.3857248723506927,0.3659960925579071,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9231992959976196,0.3845106661319732,0.2696298062801361,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8878617286682129,0.3447430431842804,0.3275063633918762,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7735143303871155,0.2256579995155334,1.0224114656448364,284.907470703125,284.95001220703125,298.7723693847656,296.4073486328125,297.9205627441406,297.29669189453125,284.9096984863281,1.0,0.5146962404251099,0.6149469614028931,0.6149469614028931,1.0,1.0,-2.785949230194092,1.174879550933838,1.6110697984695437,0.5477317571640015,0.9145183563232422,0.9145183563232422,0.0,108.77349853515624,148.0,65618.703125,0.0,1745.809814453125,1.0,279.156982421875,283.3080749511719,299.4292297363281,303.6902160644531,293.1499938964844,293.1499938964844,278.8500061035156,37357.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347758054733276,1.0,0.0,0.0,3.7768807411193848,3.7769062519073486,9.518309980194316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.15625,0.0,1689.47265625,1895.4371337890625,0.0,2792.94677734375,0.9346132278442384,1.0,0.0,3.0,1.0,0.0
18005520,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9111157059669496,0.3712758719921112,0.3349289000034332,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9241224527359008,0.3857248723506927,0.3659960925579071,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9231992959976196,0.3845106661319732,0.2696298062801361,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8878617286682129,0.3447430431842804,0.3275063633918762,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7735143303871155,0.2256579995155334,1.0224114656448364,284.907470703125,284.95001220703125,298.7723693847656,296.4073486328125,297.9205627441406,297.29669189453125,284.9096984863281,1.0,0.5146962404251099,0.6149469614028931,0.6149469614028931,1.0,1.0,-2.785949230194092,1.174879550933838,1.6110697984695437,0.5477317571640015,0.9145183563232422,0.9145183563232422,0.0,108.77349853515624,148.0,65618.703125,0.0,1745.809814453125,1.0,279.156982421875,283.3080749511719,299.4292297363281,303.6902160644531,293.1499938964844,293.1499938964844,278.8500061035156,37357.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347758054733276,1.0,0.0,0.0,3.7768807411193848,3.7769062519073486,9.518309980194316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.15625,0.0,1689.47265625,1895.4371337890625,0.0,2792.94677734375,0.9346132278442384,1.0,0.0,3.0,1.0,0.0
18005580,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8767385482788086,0.3717764616012573,0.3358581960201263,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8887438774108887,0.3873320519924164,0.3680630326271057,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8873097896575928,0.3852874040603637,0.2705715000629425,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8561737537384033,0.3461160063743591,0.3293658494949341,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7463139295578003,0.2261186838150024,1.0273138284683228,284.8995056152344,284.95001220703125,298.8590087890625,296.46063232421875,297.9508056640625,297.2868347167969,284.9017639160156,1.0,0.52644282579422,0.6128966808319092,0.6128966808319092,1.0,1.0,-2.7988076210021973,1.178885817527771,1.6199219226837158,0.5488408207893372,0.8518847227096558,0.8518847227096558,0.0,124.0756378173828,166.0,66151.0546875,0.0,1838.36669921875,1.0,278.8577575683594,283.2769470214844,299.46728515625,303.7746887207031,293.1499938964844,293.1499938964844,279.1499938964844,39909.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384907245635986,1.0,0.0,0.0,3.5768229961395264,3.576847076416016,8.536663926861365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.9658203125,0.0,1481.93359375,1895.4371337890625,0.0,2827.6171875,0.8929079174995422,1.0,0.0,3.0,1.0,0.0
18005640,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8767385482788086,0.3717764616012573,0.3358581960201263,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8887438774108887,0.3873320519924164,0.3680630326271057,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8873097896575928,0.3852874040603637,0.2705715000629425,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8561737537384033,0.3461160063743591,0.3293658494949341,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7463139295578003,0.2261186838150024,1.0273138284683228,284.8995056152344,284.95001220703125,298.8590087890625,296.46063232421875,297.9508056640625,297.2868347167969,284.9017639160156,1.0,0.52644282579422,0.6128966808319092,0.6128966808319092,1.0,1.0,-2.7988076210021973,1.178885817527771,1.6199219226837158,0.5488408207893372,0.8518847227096558,0.8518847227096558,0.0,124.0756378173828,166.0,66151.0546875,0.0,1838.36669921875,1.0,278.8577575683594,283.2769470214844,299.46728515625,303.7746887207031,293.1499938964844,293.1499938964844,279.1499938964844,39909.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384907245635986,1.0,0.0,0.0,3.5768229961395264,3.576847076416016,8.536663926861365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.9658203125,0.0,1481.93359375,1895.4371337890625,0.0,2827.6171875,0.8929079174995422,1.0,0.0,3.0,1.0,0.0
18005700,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8628791570663452,0.3726427555084228,0.3366681933403015,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8747778534889221,0.3885498046875,0.3693249523639679,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8731083869934082,0.3861630260944366,0.2712435722351074,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8434517979621887,0.3471669852733612,0.3304915130138397,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.735413670539856,0.2265746295452118,1.0302659273147583,285.0296325683594,284.95001220703125,298.9021911621094,296.4869384765625,297.9682006835937,297.28594970703125,285.0328369140625,1.0,0.5326631665229797,0.6118714809417725,0.6118714809417725,1.0,1.0,-2.8070008754730225,1.181686520576477,1.625314235687256,0.549748420715332,0.9427413940429688,0.9427413940429688,0.0,132.02027893066406,166.0,65691.8359375,0.0,1889.136962890625,1.0,279.1000671386719,283.4146728515625,299.4474182128906,303.6003112792969,293.1499938964844,293.1499938964844,279.1499938964844,34176.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831903874874115,1.0,0.0,0.0,3.634101390838623,3.634124755859375,8.812260716695164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.19921875,0.0,1501.96923828125,1895.4371337890625,0.0,2766.17626953125,0.9024478793144226,1.0,0.0,3.0,1.0,0.0
18005760,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8511970639228821,0.3736242651939392,0.3378326594829559,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8628581762313843,0.3898704349994659,0.3708571791648865,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8610131740570068,0.3871533870697021,0.2721469104290008,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8326699733734131,0.3483125865459442,0.3318600356578827,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7260650396347046,0.2271074801683426,1.034013032913208,285.0216979980469,284.95001220703125,298.9452209472656,296.51300048828125,297.986328125,297.28643798828125,285.0205383300781,1.0,0.539134681224823,0.6108172535896301,0.6108172535896301,1.0,1.0,-2.817474126815796,1.1854875087738037,1.6319864988327026,0.5511755347251892,0.9635926485061646,0.9635926485061646,0.0,140.00303649902344,184.0,66125.0234375,0.0,1944.0126953125,1.0,279.1425170898437,283.399658203125,299.48944091796875,303.7104797363281,293.1499938964844,293.1499938964844,278.8500061035156,32972.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301448225975037,1.0,0.0,0.0,3.713942289352417,3.713966369628906,9.203723720929702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.5478515625,0.0,1582.43212890625,1895.4371337890625,0.0,2749.7939453125,0.9174305200576782,1.0,0.0,3.0,1.0,0.0
18005820,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8292577266693115,0.3743126988410949,0.3393715918064117,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8406950235366821,0.391613245010376,0.3733862936496734,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.838472843170166,0.3880663812160492,0.2734726369380951,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8118805885314941,0.3497695326805115,0.3341111242771148,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7070867419242859,0.2275945991277694,1.0400875806808472,284.9190368652344,284.95001220703125,299.03076171875,296.56427001953125,298.0172119140625,297.2789306640625,284.92144775390625,1.0,0.5521814227104187,0.6087087988853455,0.6087087988853455,1.0,1.0,-2.833970546722412,1.190971612930298,1.6429989337921145,0.5531840920448303,0.8816034197807312,0.8816034197807312,0.0,157.42396545410156,172.0,67239.59375,0.0,2054.6640625,1.0,278.85711669921875,283.2762756347656,299.5804748535156,303.9495849609375,293.1499938964844,293.1499938964844,279.1499938964844,37754.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370469212532043,1.0,0.0,0.0,3.635549306869507,3.635573387145996,8.819284857963794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.27734375,0.0,1530.2227783203125,1895.4371337890625,0.0,2814.137451171875,0.903817355632782,1.0,0.0,3.0,1.0,0.0
18005880,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8292577266693115,0.3743126988410949,0.3393715918064117,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8406950235366821,0.391613245010376,0.3733862936496734,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.838472843170166,0.3880663812160492,0.2734726369380951,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8118805885314941,0.3497695326805115,0.3341111242771148,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7070867419242859,0.2275945991277694,1.0400875806808472,284.9190368652344,284.95001220703125,299.03076171875,296.56427001953125,298.0172119140625,297.2789306640625,284.92144775390625,1.0,0.5521814227104187,0.6087087988853455,0.6087087988853455,1.0,1.0,-2.833970546722412,1.190971612930298,1.6429989337921145,0.5531840920448303,0.8816034197807312,0.8816034197807312,0.0,157.42396545410156,172.0,67239.59375,0.0,2054.6640625,1.0,278.85711669921875,283.2762756347656,299.5804748535156,303.9495849609375,293.1499938964844,293.1499938964844,279.1499938964844,37754.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370469212532043,1.0,0.0,0.0,3.635549306869507,3.635573387145996,8.819284857963794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.27734375,0.0,1530.2227783203125,1895.4371337890625,0.0,2814.137451171875,0.903817355632782,1.0,0.0,3.0,1.0,0.0
18005940,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8247087001800537,0.3760498464107513,0.3408016264438629,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8364889025688171,0.3940096497535705,0.375613659620285,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8337811231613159,0.3896820247173309,0.2745623290538788,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8075157403945923,0.3517466485500335,0.3359797298908233,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7025787830352783,0.2284064590930938,1.0440049171447754,285.0306091308594,284.95001220703125,299.1153564453125,296.6141357421875,298.0513916015625,297.2780456542969,285.02850341796875,1.0,0.5562649965286255,0.606600284576416,0.606600284576416,1.0,1.0,-2.846630096435547,1.1946598291397097,1.651970148086548,0.5542302131652832,0.9957668781280518,0.9957668781280518,0.0,162.60325622558594,160.0,67146.21875,0.0,2100.678955078125,1.0,279.14324951171875,283.3892517089844,299.5990295410156,303.89111328125,293.1499938964844,293.1499938964844,278.8500061035156,32542.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306964635848999,1.0,0.0,0.0,3.7822747230529785,3.782299518585205,9.545516377329475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.3515625,0.0,1658.5616455078125,1895.4371337890625,0.0,2754.93017578125,0.932427704334259,1.0,0.0,3.0,1.0,0.0
18006000,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8247087001800537,0.3760498464107513,0.3408016264438629,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8364889025688171,0.3940096497535705,0.375613659620285,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8337811231613159,0.3896820247173309,0.2745623290538788,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8075157403945923,0.3517466485500335,0.3359797298908233,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7025787830352783,0.2284064590930938,1.0440049171447754,285.0306091308594,284.95001220703125,299.1153564453125,296.6141357421875,298.0513916015625,297.2780456542969,285.02850341796875,1.0,0.5562649965286255,0.606600284576416,0.606600284576416,1.0,1.0,-2.846630096435547,1.1946598291397097,1.651970148086548,0.5542302131652832,0.9957668781280518,0.9957668781280518,0.0,162.60325622558594,160.0,67146.21875,0.0,2100.678955078125,1.0,279.14324951171875,283.3892517089844,299.5990295410156,303.89111328125,293.1499938964844,293.1499938964844,278.8500061035156,32542.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306964635848999,1.0,0.0,0.0,3.7822747230529785,3.782299518585205,9.545516377329475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.3515625,0.0,1658.5616455078125,1895.4371337890625,0.0,2754.93017578125,0.932427704334259,1.0,0.0,3.0,1.0,0.0
18006060,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8280314207077026,0.3767727017402649,0.3416503071784973,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8404385447502136,0.395687460899353,0.377323567867279,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8371202945709229,0.3904187977313995,0.2752039432525635,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.81138014793396,0.3530459702014923,0.3373214304447174,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7056480050086975,0.2287950664758682,1.0459954738616943,284.9030456542969,284.95001220703125,299.1987609863281,296.66241455078125,298.0809020996094,297.2705383300781,284.9056396484375,1.0,0.5557858347892761,0.6044076085090637,0.6044076085090637,1.0,1.0,-2.854491233825684,1.1960209608078003,1.6584701538085938,0.5541270971298218,0.8940388560295105,0.8940388560295105,0.0,160.6436309814453,148.0,68163.578125,0.0,2104.24853515625,1.0,278.8565673828125,283.2453918457031,299.6806640625,304.1169738769531,293.1499938964844,293.1499938964844,279.1499938964844,37889.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379497528076172,1.0,0.0,0.0,3.710204362869263,3.710229158401489,9.185206408801604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.068359375,0.0,1615.5579833984375,1895.4371337890625,0.0,2822.566162109375,0.9203259348869324,1.0,0.0,3.0,1.0,0.0
18006120,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8280314207077026,0.3767727017402649,0.3416503071784973,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8404385447502136,0.395687460899353,0.377323567867279,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8371202945709229,0.3904187977313995,0.2752039432525635,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.81138014793396,0.3530459702014923,0.3373214304447174,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7056480050086975,0.2287950664758682,1.0459954738616943,284.9030456542969,284.95001220703125,299.1987609863281,296.66241455078125,298.0809020996094,297.2705383300781,284.9056396484375,1.0,0.5557858347892761,0.6044076085090637,0.6044076085090637,1.0,1.0,-2.854491233825684,1.1960209608078003,1.6584701538085938,0.5541270971298218,0.8940388560295105,0.8940388560295105,0.0,160.6436309814453,148.0,68163.578125,0.0,2104.24853515625,1.0,278.8565673828125,283.2453918457031,299.6806640625,304.1169738769531,293.1499938964844,293.1499938964844,279.1499938964844,37889.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379497528076172,1.0,0.0,0.0,3.710204362869263,3.710229158401489,9.185206408801604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.068359375,0.0,1615.5579833984375,1895.4371337890625,0.0,2822.566162109375,0.9203259348869324,1.0,0.0,3.0,1.0,0.0
18006180,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8374306559562683,0.3786627948284149,0.3427481353282928,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8506163954734802,0.3981495797634125,0.3791172802448272,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8466063737869263,0.3920455276966095,0.2759237289428711,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.821007251739502,0.3550288379192352,0.3386923670768738,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7140879034996033,0.2296431511640548,1.0477420091629028,285.0273742675781,284.95001220703125,299.2806396484375,296.7088317871094,298.114501953125,297.2713317871094,285.02587890625,1.0,0.5526366829872131,0.6022148728370667,0.6022148728370667,1.0,1.0,-2.8625717163085938,1.1974669694900513,1.6651047468185425,0.5538477897644043,1.0,1.0,0.0,154.09312438964844,136.0,67845.6796875,0.0,2085.79443359375,1.0,279.1437072753906,283.37408447265625,299.6920471191406,304.0345458984375,293.1499938964844,293.1499938964844,278.8500061035156,33103.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311961889266968,1.0,0.0,0.0,3.8348867893218994,3.834912061691284,9.812922598939622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.630859375,0.0,1725.9853515625,1895.4371337890625,0.0,2759.583740234375,0.9445987343788148,1.0,0.0,3.0,1.0,0.0
18006240,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8374306559562683,0.3786627948284149,0.3427481353282928,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8506163954734802,0.3981495797634125,0.3791172802448272,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8466063737869263,0.3920455276966095,0.2759237289428711,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.821007251739502,0.3550288379192352,0.3386923670768738,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7140879034996033,0.2296431511640548,1.0477420091629028,285.0273742675781,284.95001220703125,299.2806396484375,296.7088317871094,298.114501953125,297.2713317871094,285.02587890625,1.0,0.5526366829872131,0.6022148728370667,0.6022148728370667,1.0,1.0,-2.8625717163085938,1.1974669694900513,1.6651047468185425,0.5538477897644043,1.0,1.0,0.0,154.09312438964844,136.0,67845.6796875,0.0,2085.79443359375,1.0,279.1437072753906,283.37408447265625,299.6920471191406,304.0345458984375,293.1499938964844,293.1499938964844,278.8500061035156,33103.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311961889266968,1.0,0.0,0.0,3.8348867893218994,3.834912061691284,9.812922598939622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.630859375,0.0,1725.9853515625,1895.4371337890625,0.0,2759.583740234375,0.9445987343788148,1.0,0.0,3.0,1.0,0.0
