time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006300,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8438728451728821,0.3792181611061096,0.3433500826358795,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8575642108917236,0.399129569530487,0.380059003829956,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8531673550605774,0.3925590217113495,0.2763202786445617,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8273374438285828,0.3557966351509094,0.3394158780574798,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7195229530334473,0.2299433797597885,1.0487890243530271,284.88397216796875,284.95001220703125,299.3209533691406,296.73126220703125,298.129638671875,297.2694702148437,284.8785705566406,1.0,0.5505097508430481,0.6011185050010681,0.6011185050010681,1.0,1.0,-2.867037296295166,1.198352575302124,1.6686846017837524,0.5538782477378845,0.915505588054657,0.915505588054657,0.0,149.84002685546875,136.0,68973.875,0.0,2072.443359375,1.0,278.8943176269531,283.20916748046875,299.7608947753906,304.2924194335937,293.1499938964844,293.1499938964844,278.8500061035156,36258.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367761373519897,1.0,0.0,0.0,3.82872486114502,3.8287508487701416,9.7814131549967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.205078125,0.0,1743.27978515625,1895.4371337890625,0.0,2811.610107421875,0.9437695145606996,1.0,0.0,3.0,1.0,0.0
18006360,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8503398895263672,0.3795299530029297,0.3434993028640747,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8646788001060486,0.3999239504337311,0.3806661963462829,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8598359227180481,0.3928549587726593,0.2764277458190918,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.833705484867096,0.3563890159130096,0.339834600687027,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.72483229637146,0.2301139235496521,1.0488717555999756,284.89776611328125,284.95001220703125,299.3607788085937,296.7531433105469,298.1433410644531,297.2655334472656,284.9005126953125,1.0,0.5479767918586731,0.6001070737838745,0.6001070737838745,1.0,1.0,-2.868681192398072,1.1980321407318115,1.6706490516662598,0.5533056259155273,0.9027291536331176,0.9027291536331176,0.0,145.5115509033203,124.0,68838.7578125,0.0,2054.00439453125,1.0,278.85650634765625,283.2281799316406,299.76953125,304.2525634765625,293.1499938964844,293.1499938964844,278.54998779296875,38047.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837959885597229,1.0,0.0,0.0,3.761260986328125,3.761286497116089,9.43974441725004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.8779296875,0.0,1676.29931640625,1895.4371337890625,0.0,2822.660400390625,0.9317187070846558,1.0,0.0,3.0,1.0,0.0
18006420,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8665006756782532,0.3803890943527221,0.3437820374965668,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8822190761566162,0.4016354084014892,0.3818130791187286,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8764191269874573,0.3935874998569488,0.2765874564647674,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8493386507034302,0.3576655685901642,0.3405869901180267,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7375348806381226,0.2304937690496444,1.0485714673995972,284.8990783691406,284.95001220703125,299.4389038085937,296.795166015625,298.171142578125,297.2596130371094,284.9005126953125,1.0,0.5421658754348755,0.5980841517448425,0.5980841517448425,1.0,1.0,-2.871133804321289,1.197014570236206,1.6741191148757937,0.5518632531166077,0.8444511890411377,0.8444511890411377,0.0,135.81051635742188,112.0,69049.5,0.0,2010.5809326171875,1.0,278.557861328125,283.2073669433594,299.7958984375,304.3033752441406,293.1499938964844,293.1499938964844,278.8500061035156,40088.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402835726737976,1.0,0.0,0.0,3.54921555519104,3.54923939704895,8.405393714383536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.9921875,0.0,1453.6533203125,1895.4371337890625,0.0,2844.364990234375,0.8869796991348267,1.0,0.0,3.0,1.0,0.0
18006480,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8665006756782532,0.3803890943527221,0.3437820374965668,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8822190761566162,0.4016354084014892,0.3818130791187286,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8764191269874573,0.3935874998569488,0.2765874564647674,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8493386507034302,0.3576655685901642,0.3405869901180267,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7375348806381226,0.2304937690496444,1.0485714673995972,284.8990783691406,284.95001220703125,299.4389038085937,296.795166015625,298.171142578125,297.2596130371094,284.9005126953125,1.0,0.5421658754348755,0.5980841517448425,0.5980841517448425,1.0,1.0,-2.871133804321289,1.197014570236206,1.6741191148757937,0.5518632531166077,0.8444511890411377,0.8444511890411377,0.0,135.81051635742188,112.0,69049.5,0.0,2010.5809326171875,1.0,278.557861328125,283.2073669433594,299.7958984375,304.3033752441406,293.1499938964844,293.1499938964844,278.8500061035156,40088.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402835726737976,1.0,0.0,0.0,3.54921555519104,3.54923939704895,8.405393714383536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.9921875,0.0,1453.6533203125,1895.4371337890625,0.0,2844.364990234375,0.8869796991348267,1.0,0.0,3.0,1.0,0.0
18006540,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8907561898231506,0.3826100528240204,0.3451001644134521,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9076833128929138,0.404337614774704,0.3837029933929443,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.900871217250824,0.395445317029953,0.277381032705307,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8725199103355408,0.3598313629627228,0.3419902920722961,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7563170194625854,0.231504425406456,1.050265550613403,285.00421142578125,284.95001220703125,299.51470947265625,296.8345947265625,298.20416259765625,297.2641906738281,285.0038757324219,1.0,0.5360690951347351,0.5960612297058105,0.5960612297058105,1.0,1.0,-2.879659414291382,1.1987296342849731,1.6809298992156982,0.5516992807388306,0.9392526149749756,0.9392526149749756,0.0,124.37432861328124,100.0,68775.0625,0.0,1968.4649658203125,1.0,278.8417053222656,283.3198547363281,299.810546875,304.2168884277344,293.1499938964844,293.1499938964844,278.54998779296875,33601.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319376707077026,1.0,0.0,0.0,3.6705594062805176,3.670583248138428,8.98996120213269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.1259765625,0.0,1538.11865234375,1895.4371337890625,0.0,2766.49072265625,0.9080235362052916,1.0,0.0,3.0,1.0,0.0
18006600,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8907561898231506,0.3826100528240204,0.3451001644134521,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9076833128929138,0.404337614774704,0.3837029933929443,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.900871217250824,0.395445317029953,0.277381032705307,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8725199103355408,0.3598313629627228,0.3419902920722961,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7563170194625854,0.231504425406456,1.050265550613403,285.00421142578125,284.95001220703125,299.51470947265625,296.8345947265625,298.20416259765625,297.2641906738281,285.0038757324219,1.0,0.5360690951347351,0.5960612297058105,0.5960612297058105,1.0,1.0,-2.879659414291382,1.1987296342849731,1.6809298992156982,0.5516992807388306,0.9392526149749756,0.9392526149749756,0.0,124.37432861328124,100.0,68775.0625,0.0,1968.4649658203125,1.0,278.8417053222656,283.3198547363281,299.810546875,304.2168884277344,293.1499938964844,293.1499938964844,278.54998779296875,33601.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319376707077026,1.0,0.0,0.0,3.6705594062805176,3.670583248138428,8.98996120213269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.1259765625,0.0,1538.11865234375,1895.4371337890625,0.0,2766.49072265625,0.9080235362052916,1.0,0.0,3.0,1.0,0.0
18006660,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9207320213317872,0.3837319314479828,0.3459220230579376,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9409711360931396,0.4063152074813843,0.385293036699295,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9324018955230712,0.3964456021785736,0.27790167927742,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9007142782211304,0.3613442778587341,0.3431308269500732,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.779638409614563,0.2321213185787201,1.0514200925827026,284.918212890625,284.95001220703125,299.5879821777344,296.8712463378906,298.2314453125,297.26104736328125,284.9194641113281,1.0,0.5297150015830994,0.5941139459609985,0.5941139459609985,1.0,1.0,-2.8859496116638184,1.1994541883468628,1.6864954233169556,0.5511842966079712,0.8633837699890137,0.8633837699890137,0.0,113.10133361816406,88.0,69545.6640625,0.0,1923.263427734375,1.0,278.5579833984375,283.2142333984375,299.8819274902344,304.4151306152344,293.1499938964844,293.1499938964844,278.8500061035156,38059.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375593423843384,1.0,0.0,0.0,3.569448232650757,3.569471836090088,8.501497745783126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.140625,0.0,1460.4498291015625,1895.4371337890625,0.0,2818.920654296875,0.8893184065818787,1.0,0.0,3.0,1.0,0.0
18006720,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9207320213317872,0.3837319314479828,0.3459220230579376,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9409711360931396,0.4063152074813843,0.385293036699295,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9324018955230712,0.3964456021785736,0.27790167927742,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9007142782211304,0.3613442778587341,0.3431308269500732,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.779638409614563,0.2321213185787201,1.0514200925827026,284.918212890625,284.95001220703125,299.5879821777344,296.8712463378906,298.2314453125,297.26104736328125,284.9194641113281,1.0,0.5297150015830994,0.5941139459609985,0.5941139459609985,1.0,1.0,-2.8859496116638184,1.1994541883468628,1.6864954233169556,0.5511842966079712,0.8633837699890137,0.8633837699890137,0.0,113.10133361816406,88.0,69545.6640625,0.0,1923.263427734375,1.0,278.5579833984375,283.2142333984375,299.8819274902344,304.4151306152344,293.1499938964844,293.1499938964844,278.8500061035156,38059.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375593423843384,1.0,0.0,0.0,3.569448232650757,3.569471836090088,8.501497745783126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.140625,0.0,1460.4498291015625,1895.4371337890625,0.0,2818.920654296875,0.8893184065818787,1.0,0.0,3.0,1.0,0.0
18006780,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9629594683647156,0.3857664465904236,0.3470577597618103,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9807986617088318,0.408929169178009,0.3870956599712372,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.973046064376831,0.3981603384017944,0.2785933911800384,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9424869418144226,0.3634111285209656,0.344439685344696,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8115781545639038,0.2331030517816543,1.0530099868774414,285.01397705078125,284.95001220703125,299.6584167480469,296.90484619140625,298.26141357421875,297.2645568847656,285.0118713378906,1.0,0.5232083797454834,0.5921666026115417,0.5921666026115417,1.0,1.0,-2.8937909603118896,1.200872778892517,1.6929181814193726,0.5508328676223755,0.9610483050346376,0.9610483050346376,0.0,101.24209594726562,106.0,69342.6328125,0.0,1877.462890625,1.0,278.8426818847656,283.3157958984375,299.8891296386719,304.3349304199219,293.1499938964844,293.1499938964844,278.54998779296875,32856.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831228494644165,1.0,0.0,0.0,3.707341432571411,3.707365512847901,9.17103761821636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.8408203125,0.0,1574.0126953125,1895.4371337890625,0.0,2759.884765625,0.9156540036201476,1.0,0.0,3.0,1.0,0.0
18006840,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9629594683647156,0.3857664465904236,0.3470577597618103,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9807986617088318,0.408929169178009,0.3870956599712372,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.973046064376831,0.3981603384017944,0.2785933911800384,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9424869418144226,0.3634111285209656,0.344439685344696,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8115781545639038,0.2331030517816543,1.0530099868774414,285.01397705078125,284.95001220703125,299.6584167480469,296.90484619140625,298.26141357421875,297.2645568847656,285.0118713378906,1.0,0.5232083797454834,0.5921666026115417,0.5921666026115417,1.0,1.0,-2.8937909603118896,1.200872778892517,1.6929181814193726,0.5508328676223755,0.9610483050346376,0.9610483050346376,0.0,101.24209594726562,106.0,69342.6328125,0.0,1877.462890625,1.0,278.8426818847656,283.3157958984375,299.8891296386719,304.3349304199219,293.1499938964844,293.1499938964844,278.54998779296875,32856.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831228494644165,1.0,0.0,0.0,3.707341432571411,3.707365512847901,9.17103761821636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.8408203125,0.0,1574.0126953125,1895.4371337890625,0.0,2759.884765625,0.9156540036201476,1.0,0.0,3.0,1.0,0.0
18006900,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9685617089271544,0.3863034248352051,0.3477632701396942,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9858919978141784,0.4099158644676208,0.3881703019142151,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9781656861305236,0.3986436426639557,0.2790614366531372,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9487524032592772,0.3641568124294281,0.3452692627906799,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8159931898117065,0.233417272567749,1.0547270774841309,284.8797912597656,284.95001220703125,299.6924743652344,296.9204406738281,298.2739562988281,297.26300048828125,284.8766174316406,1.0,0.5238022208213806,0.5911929607391357,0.5911929607391357,1.0,1.0,-2.899554491043091,1.202395796775818,1.6971588134765625,0.5510892868041992,0.8714099526405334,0.8714099526405334,0.0,100.06808471679688,106.0,70324.6171875,0.0,1880.92724609375,1.0,278.59637451171875,283.1642761230469,299.9501037597656,304.5823974609375,293.1499938964844,293.1499938964844,278.54998779296875,37002.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367416858673096,1.0,0.0,0.0,3.68381667137146,3.6838412284851074,9.055017358150508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.830078125,0.0,1578.6849365234375,1895.4371337890625,0.0,2811.288330078125,0.9114181995391846,1.0,0.0,3.0,1.0,0.0
18006960,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9629506468772888,0.3866535723209381,0.3481492102146148,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.981332302093506,0.4107561707496643,0.3890414834022522,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9728962779045104,0.398956298828125,0.2793414294719696,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9428895711898804,0.3647580444812774,0.3459213078022003,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8114984035491943,0.2336102724075317,1.0560309886932373,284.9134521484375,284.95001220703125,299.7257385253906,296.9351806640625,298.2850341796875,297.2596435546875,284.9154663085937,1.0,0.5257198214530945,0.5901728272438049,0.5901728272438049,1.0,1.0,-2.903753757476806,1.2031537294387815,1.7005999088287354,0.5509328842163086,0.874767005443573,0.874767005443573,0.0,101.91757202148438,124.0,70208.84375,0.0,1896.8536376953125,1.0,278.5574951171875,283.1978454589844,299.9510192871094,304.5299987792969,293.1499938964844,293.1499938964844,278.8500061035156,37961.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837835431098938,1.0,0.0,0.0,3.6154685020446777,3.615492343902588,8.722127518012712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.7666015625,0.0,1509.6258544921875,1895.4371337890625,0.0,2821.49853515625,0.8994730710983276,1.0,0.0,3.0,1.0,0.0
18007020,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9392806887626648,0.3884547054767608,0.349792331457138,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9605158567428588,0.4132067263126373,0.3914515078067779,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9500747919082642,0.4004576504230499,0.2804451286792755,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9186136722564696,0.3666314482688904,0.3478135168552398,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7927910685539246,0.2344077676534652,1.060496211051941,285.0189514160156,284.95001220703125,299.7896728515625,296.9620361328125,298.3111877441406,297.26141357421875,285.0170593261719,1.0,0.5328372120857239,0.5881325602531433,0.5881325602531433,1.0,1.0,-2.9175853729248047,1.2070975303649902,1.710487723350525,0.5516929626464844,0.9790119528770448,0.9790119528770448,0.0,109.76895904541016,142.0,70069.5234375,0.0,1958.3804931640625,1.0,278.84307861328125,283.3066101074219,299.949462890625,304.443359375,293.1499938964844,293.1499938964844,278.54998779296875,32794.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320911526679993,1.0,0.0,0.0,3.754192352294922,3.754216909408569,9.40429686124844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.0654296875,0.0,1627.5345458984375,1895.4371337890625,0.0,2767.9208984375,0.9262248873710632,1.0,0.0,3.0,1.0,0.0
18007080,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9392806887626648,0.3884547054767608,0.349792331457138,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9605158567428588,0.4132067263126373,0.3914515078067779,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9500747919082642,0.4004576504230499,0.2804451286792755,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9186136722564696,0.3666314482688904,0.3478135168552398,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7927910685539246,0.2344077676534652,1.060496211051941,285.0189514160156,284.95001220703125,299.7896728515625,296.9620361328125,298.3111877441406,297.26141357421875,285.0170593261719,1.0,0.5328372120857239,0.5881325602531433,0.5881325602531433,1.0,1.0,-2.9175853729248047,1.2070975303649902,1.710487723350525,0.5516929626464844,0.9790119528770448,0.9790119528770448,0.0,109.76895904541016,142.0,70069.5234375,0.0,1958.3804931640625,1.0,278.84307861328125,283.3066101074219,299.949462890625,304.443359375,293.1499938964844,293.1499938964844,278.54998779296875,32794.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320911526679993,1.0,0.0,0.0,3.754192352294922,3.754216909408569,9.40429686124844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.0654296875,0.0,1627.5345458984375,1895.4371337890625,0.0,2767.9208984375,0.9262248873710632,1.0,0.0,3.0,1.0,0.0
18007140,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9048296809196472,0.3890369236469269,0.351082295179367,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9265496134757996,0.4148021340370178,0.3936720192432403,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9148590564727784,0.4009790420532226,0.2813658118247986,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.887542724609375,0.3677172064781189,0.3495404720306396,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7668695449829102,0.2346522063016891,1.064661979675293,284.9088439941406,284.95001220703125,299.8500061035156,296.9851379394531,298.33038330078125,297.2543029785156,284.9111328125,1.0,0.5425670146942139,0.5860922336578369,0.5860922336578369,1.0,1.0,-2.930001735687256,1.210331916809082,1.7196699380874634,0.5522345900535583,0.8866207599639893,0.8866207599639893,0.0,122.4355697631836,160.0,71024.6328125,0.0,2042.1617431640625,1.0,278.5568542480469,283.1780700683594,300.0038146972656,304.63836669921875,293.1499938964844,293.1499938964844,278.8500061035156,37905.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392603993415833,1.0,0.0,0.0,3.672096490859986,3.672121047973633,8.997491249829181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.3603515625,0.0,1572.235107421875,1895.4371337890625,0.0,2834.80615234375,0.9119793772697448,1.0,0.0,3.0,1.0,0.0
18007200,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9048296809196472,0.3890369236469269,0.351082295179367,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9265496134757996,0.4148021340370178,0.3936720192432403,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9148590564727784,0.4009790420532226,0.2813658118247986,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.887542724609375,0.3677172064781189,0.3495404720306396,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7668695449829102,0.2346522063016891,1.064661979675293,284.9088439941406,284.95001220703125,299.8500061035156,296.9851379394531,298.33038330078125,297.2543029785156,284.9111328125,1.0,0.5425670146942139,0.5860922336578369,0.5860922336578369,1.0,1.0,-2.930001735687256,1.210331916809082,1.7196699380874634,0.5522345900535583,0.8866207599639893,0.8866207599639893,0.0,122.4355697631836,160.0,71024.6328125,0.0,2042.1617431640625,1.0,278.5568542480469,283.1780700683594,300.0038146972656,304.63836669921875,293.1499938964844,293.1499938964844,278.8500061035156,37905.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392603993415833,1.0,0.0,0.0,3.672096490859986,3.672121047973633,8.997491249829181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.3603515625,0.0,1572.235107421875,1895.4371337890625,0.0,2834.80615234375,0.9119793772697448,1.0,0.0,3.0,1.0,0.0
18007260,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8765183091163635,0.390605628490448,0.3527439534664154,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8960192203521729,0.4170635044574737,0.3961535394191742,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8852889537811279,0.4022585749626159,0.2824968099594116,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8604483604431152,0.3693675398826599,0.3514741063117981,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7440150380134583,0.2352094203233719,1.0692744255065918,285.0220031738281,284.95001220703125,299.90838623046875,297.0062255859375,298.35302734375,297.254638671875,285.02020263671875,1.0,0.5537015199661255,0.5839183330535889,0.5839183330535889,1.0,1.0,-2.944202184677124,1.214193344116211,1.7300089597702026,0.5528038740158081,0.9957782030105592,0.9957782030105592,0.0,137.23167419433594,178.0,70809.59375,0.0,2140.39697265625,1.0,278.84344482421875,283.2947692871094,299.9945373535156,304.5392761230469,293.1499938964844,293.1499938964844,278.54998779296875,32900.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337070941925049,1.0,0.0,0.0,3.8041958808898926,3.804220914840698,9.656483825892792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.1328125,0.0,1687.410888671875,1895.4371337890625,0.0,2782.9814453125,0.9376161098480223,1.0,0.0,3.0,1.0,0.0
18007320,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8765183091163635,0.390605628490448,0.3527439534664154,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8960192203521729,0.4170635044574737,0.3961535394191742,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8852889537811279,0.4022585749626159,0.2824968099594116,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8604483604431152,0.3693675398826599,0.3514741063117981,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7440150380134583,0.2352094203233719,1.0692744255065918,285.0220031738281,284.95001220703125,299.90838623046875,297.0062255859375,298.35302734375,297.254638671875,285.02020263671875,1.0,0.5537015199661255,0.5839183330535889,0.5839183330535889,1.0,1.0,-2.944202184677124,1.214193344116211,1.7300089597702026,0.5528038740158081,0.9957782030105592,0.9957782030105592,0.0,137.23167419433594,178.0,70809.59375,0.0,2140.39697265625,1.0,278.84344482421875,283.2947692871094,299.9945373535156,304.5392761230469,293.1499938964844,293.1499938964844,278.54998779296875,32900.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337070941925049,1.0,0.0,0.0,3.8041958808898926,3.804220914840698,9.656483825892792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.1328125,0.0,1687.410888671875,1895.4371337890625,0.0,2782.9814453125,0.9376161098480223,1.0,0.0,3.0,1.0,0.0
18007380,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8511441349983215,0.3909758925437927,0.3540066480636596,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8699756264686584,0.4184836447238922,0.3983774483203888,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8591902256011963,0.4025770425796509,0.2834023833274841,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8366543054580688,0.3702459633350372,0.3531743288040161,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7238830924034119,0.2352406084537506,1.07325279712677,284.90386962890625,284.95001220703125,299.9667053222656,297.0271301269531,298.370361328125,297.24639892578125,284.90631103515625,1.0,0.5655121207237244,0.581744372844696,0.581744372844696,1.0,1.0,-2.956315755844116,1.217034101486206,1.7392816543579102,0.5529987215995789,0.8975275158882141,0.8975275158882141,0.0,153.9955291748047,196.0,71790.7890625,0.0,2245.804931640625,1.0,278.5564880371094,283.1582946777344,300.0452880859375,304.7313537597656,293.1499938964844,293.1499938964844,278.8500061035156,37928.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407273888587952,1.0,0.0,0.0,3.726986169815064,3.727011442184448,9.268487701774576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.455078125,0.0,1635.249755859375,1895.4371337890625,0.0,2848.51171875,0.9241536855697632,1.0,0.0,3.0,1.0,0.0
18007440,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8511441349983215,0.3909758925437927,0.3540066480636596,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8699756264686584,0.4184836447238922,0.3983774483203888,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8591902256011963,0.4025770425796509,0.2834023833274841,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8366543054580688,0.3702459633350372,0.3531743288040161,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7238830924034119,0.2352406084537506,1.07325279712677,284.90386962890625,284.95001220703125,299.9667053222656,297.0271301269531,298.370361328125,297.24639892578125,284.90631103515625,1.0,0.5655121207237244,0.581744372844696,0.581744372844696,1.0,1.0,-2.956315755844116,1.217034101486206,1.7392816543579102,0.5529987215995789,0.8975275158882141,0.8975275158882141,0.0,153.9955291748047,196.0,71790.7890625,0.0,2245.804931640625,1.0,278.5564880371094,283.1582946777344,300.0452880859375,304.7313537597656,293.1499938964844,293.1499938964844,278.8500061035156,37928.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407273888587952,1.0,0.0,0.0,3.726986169815064,3.727011442184448,9.268487701774576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.455078125,0.0,1635.249755859375,1895.4371337890625,0.0,2848.51171875,0.9241536855697632,1.0,0.0,3.0,1.0,0.0
18007500,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8402709364891052,0.3916113078594208,0.3546092808246612,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8586841225624084,0.4194873571395874,0.3994505405426025,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8479453325271606,0.4030446708202362,0.2838115990161896,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8263586759567261,0.37091264128685,0.3539660274982452,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7146508693695068,0.2353840470314026,1.0749636888504028,285.033203125,284.95001220703125,299.995849609375,297.0375061035156,298.3808288574219,297.2453918457031,285.0365600585937,1.0,0.5714741945266724,0.580657422542572,0.580657422542572,1.0,1.0,-2.961824655532837,1.2182053327560425,1.7436193227767944,0.5528473258018494,0.9895147681236268,0.9895147681236268,0.0,162.68695068359375,196.0,71150.8828125,0.0,2299.422607421875,1.0,278.8040771484375,283.2983093261719,300.0127258300781,304.5360412597656,293.1499938964844,293.1499938964844,278.8500061035156,33853.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358355760574341,1.0,0.0,0.0,3.778410434722901,3.778435468673706,9.526021926831164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.017578125,0.0,1664.1561279296875,1895.4371337890625,0.0,2802.832763671875,0.9342148303985596,1.0,0.0,3.0,1.0,0.0
18007560,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8312212824821472,0.3924636244773865,0.3556389510631561,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8492310643196106,0.4206537008285522,0.4008358418941498,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8385263681411743,0.4036736190319061,0.2844664454460144,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8174799084663391,0.3717081248760223,0.355014443397522,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7061211466789246,0.2356290966272354,1.07748281955719,285.0270080566406,284.95001220703125,300.02496337890625,297.0477905273437,298.3924560546875,297.24639892578125,285.02593994140625,1.0,0.5775862336158752,0.5795474052429199,0.5795474052429199,1.0,1.0,-2.9698007106781006,1.2204360961914062,1.7493644952774048,0.5532313585281372,1.0,1.0,0.0,171.19580078125,184.0,71461.953125,0.0,2356.75,1.0,278.8436889648437,283.2865295410156,300.0351257324219,304.6240539550781,293.1499938964844,293.1499938964844,278.54998779296875,33290.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349973559379578,1.0,0.0,0.0,3.8455021381378174,3.845527648925781,9.867325161394549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.27734375,0.0,1740.3837890625,1895.4371337890625,0.0,2795.013427734375,0.9472121596336364,1.0,0.0,3.0,1.0,0.0
18007620,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8262308239936829,0.3928550481796264,0.3564900457859039,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8445147275924683,0.4220498204231262,0.4025865793228149,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8332642316818237,0.4038370847702026,0.2849351465702057,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8126168847084045,0.3724242448806762,0.3561150729656219,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7010205984115601,0.2355531454086303,1.0788112878799438,284.8983459472656,284.95001220703125,300.08306884765625,297.0682373046875,298.40936279296875,297.23846435546875,284.9002685546875,1.0,0.5808287262916565,0.5773273706436157,0.5773273706436157,1.0,1.0,-2.9764270782470703,1.220653414726257,1.7557735443115234,0.5520856380462646,0.905143678188324,0.905143678188324,0.0,176.50978088378906,172.0,72401.6015625,0.0,2395.6884765625,1.0,278.5569152832031,283.1395263671875,300.0849304199219,304.8141174316406,293.1499938964844,293.1499938964844,278.25,37990.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417255282402039,1.0,0.0,0.0,3.7743077278137207,3.774333477020264,9.505345701654732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.0546875,0.0,1691.3115234375,1895.4371337890625,0.0,2857.8408203125,0.9345031976699828,1.0,0.0,3.0,1.0,0.0
18007680,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8262308239936829,0.3928550481796264,0.3564900457859039,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8445147275924683,0.4220498204231262,0.4025865793228149,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8332642316818237,0.4038370847702026,0.2849351465702057,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8126168847084045,0.3724242448806762,0.3561150729656219,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7010205984115601,0.2355531454086303,1.0788112878799438,284.8983459472656,284.95001220703125,300.08306884765625,297.0682373046875,298.40936279296875,297.23846435546875,284.9002685546875,1.0,0.5808287262916565,0.5773273706436157,0.5773273706436157,1.0,1.0,-2.9764270782470703,1.220653414726257,1.7557735443115234,0.5520856380462646,0.905143678188324,0.905143678188324,0.0,176.50978088378906,172.0,72401.6015625,0.0,2395.6884765625,1.0,278.5569152832031,283.1395263671875,300.0849304199219,304.8141174316406,293.1499938964844,293.1499938964844,278.25,37990.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417255282402039,1.0,0.0,0.0,3.7743077278137207,3.774333477020264,9.505345701654732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.0546875,0.0,1691.3115234375,1895.4371337890625,0.0,2857.8408203125,0.9345031976699828,1.0,0.0,3.0,1.0,0.0
18007740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8286952376365662,0.3932937383651733,0.3566718697547912,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8477185964584351,0.4234274923801422,0.4037083685398102,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.83558589220047,0.4039627909660339,0.2848886251449585,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8153293132781982,0.3730821907520294,0.3565780520439148,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7029955387115479,0.2354203760623932,1.0775998830795288,284.8978576660156,284.95001220703125,300.1410217285156,297.0884094238281,298.4263000488281,297.2311706542969,284.8988952636719,1.0,0.5794307589530945,0.5751072764396667,0.5751072764396667,1.0,1.0,-2.9770383834838867,1.2181698083877563,1.7588685750961304,0.5493804216384888,0.8459134101867676,0.8459134101867676,0.0,174.39625549316406,160.0,72450.84375,0.0,2386.082275390625,1.0,278.2577819824219,283.117431640625,300.0895080566406,304.8338928222656,293.1499938964844,293.1499938964844,278.54998779296875,40064.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440051078796387,1.0,0.0,0.0,3.5630223751068115,3.5630462169647217,8.4709165548702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.2509765625,0.0,1468.2239990234375,1895.4371337890625,0.0,2879.156982421875,0.8898833394050598,1.0,0.0,3.0,1.0,0.0
18007800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8286952376365662,0.3932937383651733,0.3566718697547912,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8477185964584351,0.4234274923801422,0.4037083685398102,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.83558589220047,0.4039627909660339,0.2848886251449585,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8153293132781982,0.3730821907520294,0.3565780520439148,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7029955387115479,0.2354203760623932,1.0775998830795288,284.8978576660156,284.95001220703125,300.1410217285156,297.0884094238281,298.4263000488281,297.2311706542969,284.8988952636719,1.0,0.5794307589530945,0.5751072764396667,0.5751072764396667,1.0,1.0,-2.9770383834838867,1.2181698083877563,1.7588685750961304,0.5493804216384888,0.8459134101867676,0.8459134101867676,0.0,174.39625549316406,160.0,72450.84375,0.0,2386.082275390625,1.0,278.2577819824219,283.117431640625,300.0895080566406,304.8338928222656,293.1499938964844,293.1499938964844,278.54998779296875,40064.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440051078796387,1.0,0.0,0.0,3.5630223751068115,3.5630462169647217,8.4709165548702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.2509765625,0.0,1468.2239990234375,1895.4371337890625,0.0,2879.156982421875,0.8898833394050598,1.0,0.0,3.0,1.0,0.0
18007860,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8381323218345642,0.3951420783996582,0.357816070318222,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8581028580665588,0.4258572161197662,0.4055045247077942,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8448436260223389,0.4052594900131225,0.2854146361351013,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8245999217033386,0.3746838569641113,0.3576127886772156,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7112606763839722,0.2359698712825775,1.0779922008514404,284.9978942871094,284.95001220703125,300.1988220214844,297.1082458496094,298.4501953125,297.2354736328125,284.9976806640625,1.0,0.5757779479026794,0.5730332136154175,0.5730332136154175,1.0,1.0,-2.9829139709472656,1.2181801795959473,1.7647337913513184,0.5478941202163696,0.9347883462905884,0.9347883462905884,0.0,167.16004943847656,148.0,72015.6796875,0.0,2359.961181640625,1.0,278.5417785644531,283.2283630371094,300.0865173339844,304.717529296875,293.1499938964844,293.1499938964844,278.25,33909.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363198041915894,1.0,0.0,0.0,3.6724038124084473,3.672427654266357,8.998998168863181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.125,0.0,1542.4971923828125,1895.4371337890625,0.0,2807.35107421875,0.9086918234825134,1.0,0.0,3.0,1.0,0.0
18007920,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8381323218345642,0.3951420783996582,0.357816070318222,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8581028580665588,0.4258572161197662,0.4055045247077942,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8448436260223389,0.4052594900131225,0.2854146361351013,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8245999217033386,0.3746838569641113,0.3576127886772156,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7112606763839722,0.2359698712825775,1.0779922008514404,284.9978942871094,284.95001220703125,300.1988220214844,297.1082458496094,298.4501953125,297.2354736328125,284.9976806640625,1.0,0.5757779479026794,0.5730332136154175,0.5730332136154175,1.0,1.0,-2.9829139709472656,1.2181801795959473,1.7647337913513184,0.5478941202163696,0.9347883462905884,0.9347883462905884,0.0,167.16004943847656,148.0,72015.6796875,0.0,2359.961181640625,1.0,278.5417785644531,283.2283630371094,300.0865173339844,304.717529296875,293.1499938964844,293.1499938964844,278.25,33909.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363198041915894,1.0,0.0,0.0,3.6724038124084473,3.672427654266357,8.998998168863181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.125,0.0,1542.4971923828125,1895.4371337890625,0.0,2807.35107421875,0.9086918234825134,1.0,0.0,3.0,1.0,0.0
18007980,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8502182364463806,0.3959088027477264,0.358402281999588,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8716012835502625,0.4275805354118347,0.4069409370422363,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8569758534431458,0.4057425558567047,0.2856354117393493,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8363382816314697,0.3756620585918426,0.3583352267742157,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7212716341018677,0.2361772805452346,1.077700972557068,284.9194030761719,284.95001220703125,300.2563781738281,297.1277770996094,298.4691772460937,297.23199462890625,284.9202880859375,1.0,0.570767879486084,0.5709590911865234,0.5709590911865234,1.0,1.0,-2.986135959625244,1.2169564962387085,1.7691794633865356,0.545917272567749,0.8618083596229553,0.8618083596229553,0.0,158.22828674316406,136.0,72608.4375,0.0,2320.306884765625,1.0,278.25762939453125,283.13043212890625,300.1366577148437,304.8828125,293.1499938964844,293.1499938964844,278.54998779296875,38203.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413771390914917,1.0,0.0,0.0,3.5618138313293457,3.5618374347686768,8.46517082209175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.625,0.0,1453.3409423828125,1895.4371337890625,0.0,2854.584716796875,0.8878937363624573,1.0,0.0,3.0,1.0,0.0
18008040,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8502182364463806,0.3959088027477264,0.358402281999588,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8716012835502625,0.4275805354118347,0.4069409370422363,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8569758534431458,0.4057425558567047,0.2856354117393493,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8363382816314697,0.3756620585918426,0.3583352267742157,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7212716341018677,0.2361772805452346,1.077700972557068,284.9194030761719,284.95001220703125,300.2563781738281,297.1277770996094,298.4691772460937,297.23199462890625,284.9202880859375,1.0,0.570767879486084,0.5709590911865234,0.5709590911865234,1.0,1.0,-2.986135959625244,1.2169564962387085,1.7691794633865356,0.545917272567749,0.8618083596229553,0.8618083596229553,0.0,158.22828674316406,136.0,72608.4375,0.0,2320.306884765625,1.0,278.25762939453125,283.13043212890625,300.1366577148437,304.8828125,293.1499938964844,293.1499938964844,278.54998779296875,38203.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413771390914917,1.0,0.0,0.0,3.5618138313293457,3.5618374347686768,8.46517082209175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.625,0.0,1453.3409423828125,1895.4371337890625,0.0,2854.584716796875,0.8878937363624573,1.0,0.0,3.0,1.0,0.0
18008100,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8577156662940979,0.396704226732254,0.3586927950382232,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8798848390579224,0.4287374019622803,0.4076521098613739,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8645157217979431,0.4063071310520172,0.285736083984375,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.843524158000946,0.3764052093029022,0.3586789965629577,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7271172404289246,0.2364462018013,1.0774612426757812,285.0286865234375,284.95001220703125,300.2850646972656,297.1374206542969,298.4804382324219,297.2333068847656,285.0301818847656,1.0,0.5679118037223816,0.5699220895767212,0.5699220895767212,1.0,1.0,-2.9875810146331787,1.2162699699401855,1.7713111639022827,0.5447862148284912,0.9421995282173156,0.9421995282173156,0.0,153.1807403564453,136.0,72006.7890625,0.0,2297.1923828125,1.0,278.50018310546875,283.2510681152344,300.10791015625,304.6920471191406,293.1499938964844,293.1499938964844,278.54998779296875,33714.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362603783607483,1.0,0.0,0.0,3.619542598724365,3.619565963745117,8.74179590937274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.650390625,0.0,1482.5888671875,1895.4371337890625,0.0,2806.796630859375,0.8985888957977295,1.0,0.0,3.0,1.0,0.0
