time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008160,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8669798374176025,0.3975970447063446,0.359290063381195,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.889897882938385,0.4299833178520202,0.4085986316204071,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8737867474555969,0.4069688618183136,0.286031037569046,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8523120284080505,0.3772329092025757,0.3592309057712555,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7341428995132446,0.2367910891771316,1.0778865814208984,285.0054931640625,284.95001220703125,300.3136901855469,297.1469421386719,298.4923400878906,297.2357482910156,285.00360107421875,1.0,0.5650099515914917,0.568916380405426,0.568916380405426,1.0,1.0,-2.990964889526367,1.216467022895813,1.7744978666305542,0.5441392064094543,0.9497213959693908,0.9497213959693908,0.0,147.6484375,124.0,72282.5,0.0,2275.034423828125,1.0,278.5424194335937,283.2259521484375,300.1314697265625,304.78009033203125,293.1499938964844,293.1499938964844,278.25,33170.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352493047714233,1.0,0.0,0.0,3.690547466278076,3.6905713081359854,9.088137176149758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.44140625,0.0,1557.3402099609375,1895.4371337890625,0.0,2797.363525390625,0.9121657013893129,1.0,0.0,3.0,1.0,0.0
18008220,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8865398168563843,0.3981872797012329,0.3596649765968323,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9113314747810364,0.4316370189189911,0.4099147021770477,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8934394717216492,0.4073446691036224,0.2861363589763641,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8712433576583862,0.3781332373619079,0.3598253130912781,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7490955591201782,0.2369980663061142,1.0773407220840454,284.9132995605469,284.95001220703125,300.3707580566406,297.16571044921875,298.5103454589844,297.2313232421875,284.9145202636719,1.0,0.5587455630302429,0.5669050216674805,0.5669050216674805,1.0,1.0,-2.9931893348693848,1.2148100137710571,1.7783793210983276,0.5419246554374695,0.8662117719650269,0.8662117719650269,0.0,136.89569091796875,112.0,72885.8046875,0.0,2224.11328125,1.0,278.2574462890625,283.1173095703125,300.1777038574219,304.94464111328125,293.1499938964844,293.1499938964844,278.54998779296875,38169.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409578204154968,1.0,0.0,0.0,3.5844526290893555,3.5844764709472656,8.573121590416122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.8720703125,0.0,1477.403076171875,1895.4371337890625,0.0,2850.665283203125,0.8928112387657166,1.0,0.0,3.0,1.0,0.0
18008280,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8865398168563843,0.3981872797012329,0.3596649765968323,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9113314747810364,0.4316370189189911,0.4099147021770477,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8934394717216492,0.4073446691036224,0.2861363589763641,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8712433576583862,0.3781332373619079,0.3598253130912781,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7490955591201782,0.2369980663061142,1.0773407220840454,284.9132995605469,284.95001220703125,300.3707580566406,297.16571044921875,298.5103454589844,297.2313232421875,284.9145202636719,1.0,0.5587455630302429,0.5669050216674805,0.5669050216674805,1.0,1.0,-2.9931893348693848,1.2148100137710571,1.7783793210983276,0.5419246554374695,0.8662117719650269,0.8662117719650269,0.0,136.89569091796875,112.0,72885.8046875,0.0,2224.11328125,1.0,278.2574462890625,283.1173095703125,300.1777038574219,304.94464111328125,293.1499938964844,293.1499938964844,278.54998779296875,38169.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409578204154968,1.0,0.0,0.0,3.5844526290893555,3.5844764709472656,8.573121590416122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.8720703125,0.0,1477.403076171875,1895.4371337890625,0.0,2850.665283203125,0.8928112387657166,1.0,0.0,3.0,1.0,0.0
18008340,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9128787517547609,0.3997972011566162,0.3604172766208648,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9418241381645204,0.4340308904647827,0.4115042984485626,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9204692840576172,0.4085336923599243,0.2864599525928497,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8964897394180298,0.3796739280223846,0.3606358468532562,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7693949937820435,0.2376201599836349,1.0773404836654663,285.0033264160156,284.95001220703125,300.427490234375,297.1840515136719,298.5329284667969,297.2348937988281,285.0013732910156,1.0,0.5522162914276123,0.5648936629295349,0.5648936629295349,1.0,1.0,-2.9973604679107666,1.2140007019042969,1.7833597660064695,0.5399356484413147,0.9544997811317444,0.9544997811317444,0.0,125.27098083496094,100.0,72521.7578125,0.0,2172.076416015625,1.0,278.5427551269531,283.2166442871094,300.1693115234375,304.83544921875,293.1499938964844,293.1499938964844,278.25,33232.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349179625511169,1.0,0.0,0.0,3.71042275428772,3.710446834564209,9.186288707496716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.9755859375,0.0,1580.3883056640625,1895.4371337890625,0.0,2794.272705078125,0.9165859222412108,1.0,0.0,3.0,1.0,0.0
18008400,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9128787517547609,0.3997972011566162,0.3604172766208648,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9418241381645204,0.4340308904647827,0.4115042984485626,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9204692840576172,0.4085336923599243,0.2864599525928497,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8964897394180298,0.3796739280223846,0.3606358468532562,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7693949937820435,0.2376201599836349,1.0773404836654663,285.0033264160156,284.95001220703125,300.427490234375,297.1840515136719,298.5329284667969,297.2348937988281,285.0013732910156,1.0,0.5522162914276123,0.5648936629295349,0.5648936629295349,1.0,1.0,-2.9973604679107666,1.2140007019042969,1.7833597660064695,0.5399356484413147,0.9544997811317444,0.9544997811317444,0.0,125.27098083496094,100.0,72521.7578125,0.0,2172.076416015625,1.0,278.5427551269531,283.2166442871094,300.1693115234375,304.83544921875,293.1499938964844,293.1499938964844,278.25,33232.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349179625511169,1.0,0.0,0.0,3.71042275428772,3.710446834564209,9.186288707496716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.9755859375,0.0,1580.3883056640625,1895.4371337890625,0.0,2794.272705078125,0.9165859222412108,1.0,0.0,3.0,1.0,0.0
18008460,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9469371438026428,0.4003328382968902,0.3607214391231537,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9745317101478576,0.435689628124237,0.412802129983902,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9542992115020752,0.408896803855896,0.2865382730960846,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.928810715675354,0.3805591464042663,0.3611926436424255,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7943919897079468,0.2378400713205337,1.0767453908920288,284.91064453125,284.95001220703125,300.48388671875,297.20196533203125,298.5504150390625,297.23052978515625,284.9120483398437,1.0,0.5454742312431335,0.5629035234451294,0.5629035234451294,1.0,1.0,-2.999341011047364,1.212194561958313,1.7871465682983398,0.5375981330871582,0.8689290285110474,0.8689290285110474,0.0,113.9059600830078,103.0,73114.9765625,0.0,2117.41162109375,1.0,278.25732421875,283.10791015625,300.2139587402344,304.9971008300781,293.1499938964844,293.1499938964844,278.54998779296875,38251.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406040072441101,1.0,0.0,0.0,3.602336883544922,3.602360725402832,8.658884667056554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.3798828125,0.0,1497.412353515625,1895.4371337890625,0.0,2847.359130859375,0.8968338966369629,1.0,0.0,3.0,1.0,0.0
18008520,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9469371438026428,0.4003328382968902,0.3607214391231537,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9745317101478576,0.435689628124237,0.412802129983902,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9542992115020752,0.408896803855896,0.2865382730960846,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.928810715675354,0.3805591464042663,0.3611926436424255,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7943919897079468,0.2378400713205337,1.0767453908920288,284.91064453125,284.95001220703125,300.48388671875,297.20196533203125,298.5504150390625,297.23052978515625,284.9120483398437,1.0,0.5454742312431335,0.5629035234451294,0.5629035234451294,1.0,1.0,-2.999341011047364,1.212194561958313,1.7871465682983398,0.5375981330871582,0.8689290285110474,0.8689290285110474,0.0,113.9059600830078,103.0,73114.9765625,0.0,2117.41162109375,1.0,278.25732421875,283.10791015625,300.2139587402344,304.9971008300781,293.1499938964844,293.1499938964844,278.54998779296875,38251.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406040072441101,1.0,0.0,0.0,3.602336883544922,3.602360725402832,8.658884667056554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.3798828125,0.0,1497.412353515625,1895.4371337890625,0.0,2847.359130859375,0.8968338966369629,1.0,0.0,3.0,1.0,0.0
18008580,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9674721360206604,0.4018943607807159,0.3616460561752319,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9921307563781738,0.4380998313426971,0.4146317541599273,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9738196730613708,0.4100820124149322,0.2870259582996368,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9506378173828124,0.3820915818214416,0.3622213900089264,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8105237483978271,0.2384676337242126,1.0778616666793823,285.00555419921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5726013183594,297.2341003417969,285.00372314453125,1.0,0.543164074420929,0.5609133839607239,0.5609133839607239,1.0,1.0,-3.005805969238281,1.2123562097549438,1.793449878692627,0.5359994769096375,0.9604538679122924,0.9604538679122924,0.0,108.10758972167967,123.0,72771.7109375,0.0,2098.932373046875,1.0,278.5429077148437,283.2113342285156,300.20477294921875,304.8869934082031,293.1499938964844,293.1499938964844,278.25,33225.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345755338668823,1.0,0.0,0.0,3.727496862411499,3.727521181106568,9.271027465729276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.548828125,0.0,1599.9107666015625,1895.4371337890625,0.0,2791.0791015625,0.920451283454895,1.0,0.0,3.0,1.0,0.0
18008640,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9674721360206604,0.4018943607807159,0.3616460561752319,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9921307563781738,0.4380998313426971,0.4146317541599273,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9738196730613708,0.4100820124149322,0.2870259582996368,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9506378173828124,0.3820915818214416,0.3622213900089264,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8105237483978271,0.2384676337242126,1.0778616666793823,285.00555419921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5726013183594,297.2341003417969,285.00372314453125,1.0,0.543164074420929,0.5609133839607239,0.5609133839607239,1.0,1.0,-3.005805969238281,1.2123562097549438,1.793449878692627,0.5359994769096375,0.9604538679122924,0.9604538679122924,0.0,108.10758972167967,123.0,72771.7109375,0.0,2098.932373046875,1.0,278.5429077148437,283.2113342285156,300.20477294921875,304.8869934082031,293.1499938964844,293.1499938964844,278.25,33225.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345755338668823,1.0,0.0,0.0,3.727496862411499,3.727521181106568,9.271027465729276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.548828125,0.0,1599.9107666015625,1895.4371337890625,0.0,2791.0791015625,0.920451283454895,1.0,0.0,3.0,1.0,0.0
18008700,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.963810384273529,0.4021706879138946,0.362228512763977,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9894359707832336,0.4389648139476776,0.4157073199748993,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9702017307281494,0.4102964401245117,0.287386804819107,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.946763038635254,0.3825592994689941,0.3629009127616882,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8074130415916443,0.2385977953672409,1.079267501831055,284.8749389648437,284.95001220703125,300.5677795410156,297.2279357910156,298.5815124511719,297.2323608398437,284.87274169921875,1.0,0.5451173782348633,0.5599183440208435,0.5599183440208435,1.0,1.0,-3.010741710662842,1.213159441947937,1.7975822687149048,0.5356265306472778,0.8706621527671814,0.8706621527671814,0.0,109.57857513427734,123.0,73685.0546875,0.0,2115.044921875,1.0,278.2960205078125,283.06427001953125,300.2552490234375,305.1227722167969,293.1499938964844,293.1499938964844,278.25,37400.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396813273429871,1.0,0.0,0.0,3.696475744247437,3.696500539779663,9.117358104049343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.6279296875,0.0,1596.1009521484375,1895.4371337890625,0.0,2838.73779296875,0.9145363569259644,1.0,0.0,3.0,1.0,0.0
18008760,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9513141512870787,0.4022793471813202,0.3624724745750427,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9795187711715698,0.4397013187408447,0.416557639837265,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9581081867218018,0.4103640019893646,0.2875530421733856,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.933763325214386,0.3828981816768646,0.3633853495121002,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7973462343215942,0.2386175841093063,1.0801891088485718,284.9118957519531,284.95001220703125,300.5955505371094,297.236328125,298.5893859863281,297.22906494140625,284.9136047363281,1.0,0.5481729507446289,0.558914303779602,0.558914303779602,1.0,1.0,-3.0139477252960205,1.2131810188293457,1.8007668256759644,0.5348432660102844,0.8756314516067505,0.8756314516067505,0.0,113.62344360351562,143.0,73513.125,0.0,2141.424072265625,1.0,278.25738525390625,283.0995483398437,300.2495422363281,305.0572509765625,293.1499938964844,293.1499938964844,278.54998779296875,38092.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404768109321594,1.0,0.0,0.0,3.628009557723999,3.628033638000488,8.782741929280746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.2265625,0.0,1524.403564453125,1895.4371337890625,0.0,2846.170166015625,0.9023679494857788,1.0,0.0,3.0,1.0,0.0
18008820,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9193097949028016,0.4035944044589996,0.3638290762901306,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.951339602470398,0.4419775307178497,0.4189473688602447,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9261503219604492,0.411382794380188,0.2884325385093689,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.902940034866333,0.3842703998088836,0.3649510443210602,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7732852697372437,0.2390732318162918,1.08383047580719,285.0123596191406,284.95001220703125,300.6507568359375,297.2527160644531,298.6102905273437,297.23114013671875,285.0105895996094,1.0,0.5570184588432312,0.5569062232971191,0.5569062232971191,1.0,1.0,-3.02575945854187,1.2155730724334717,1.810186505317688,0.5342894792556763,0.9738693237304688,0.9738693237304688,0.0,125.16368103027344,163.0,73265.6328125,0.0,2221.729736328125,1.0,278.5431213378906,283.206298828125,300.2400817871094,304.95330810546875,293.1499938964844,293.1499938964844,278.25,33074.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348773717880249,1.0,0.0,0.0,3.7571187019348153,3.757143259048462,9.418963600182906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.4423828125,0.0,1633.1121826171875,1895.4371337890625,0.0,2793.894287109375,0.9270621538162231,1.0,0.0,3.0,1.0,0.0
18008880,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9193097949028016,0.4035944044589996,0.3638290762901306,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.951339602470398,0.4419775307178497,0.4189473688602447,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9261503219604492,0.411382794380188,0.2884325385093689,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.902940034866333,0.3842703998088836,0.3649510443210602,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7732852697372437,0.2390732318162918,1.08383047580719,285.0123596191406,284.95001220703125,300.6507568359375,297.2527160644531,298.6102905273437,297.23114013671875,285.0105895996094,1.0,0.5570184588432312,0.5569062232971191,0.5569062232971191,1.0,1.0,-3.02575945854187,1.2155730724334717,1.810186505317688,0.5342894792556763,0.9738693237304688,0.9738693237304688,0.0,125.16368103027344,163.0,73265.6328125,0.0,2221.729736328125,1.0,278.5431213378906,283.206298828125,300.2400817871094,304.95330810546875,293.1499938964844,293.1499938964844,278.25,33074.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348773717880249,1.0,0.0,0.0,3.7571187019348153,3.757143259048462,9.418963600182906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.4423828125,0.0,1633.1121826171875,1895.4371337890625,0.0,2793.894287109375,0.9270621538162231,1.0,0.0,3.0,1.0,0.0
18008940,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8862037658691406,0.4036653935909271,0.3647756278514862,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9153664112091064,0.4433759450912475,0.4211034476757049,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8919451832771301,0.4114358723163605,0.289110779762268,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8720304369926453,0.384854108095169,0.3663243055343628,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7476118803024292,0.2389875650405883,1.0870791673660278,284.9099426269531,284.95001220703125,300.7054748535156,297.2685241699219,298.6253967285156,297.2242736816406,284.9117736816406,1.0,0.5679473876953125,0.5548981428146362,0.5548981428146362,1.0,1.0,-3.035867929458618,1.2171436548233032,1.8187243938446045,0.5334844589233398,0.8847131729125977,0.8847131729125977,0.0,140.93531799316406,183.0,74104.578125,0.0,2321.4658203125,1.0,278.25689697265625,283.0848693847656,300.2837829589844,305.1306457519531,293.1499938964844,293.1499938964844,278.54998779296875,37982.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411957621574402,1.0,0.0,0.0,3.66764760017395,3.6676721572875977,8.975703735814022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.4365234375,0.0,1567.7984619140625,1895.4371337890625,0.0,2852.889404296875,0.9110767841339112,1.0,0.0,3.0,1.0,0.0
18009000,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8862037658691406,0.4036653935909271,0.3647756278514862,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9153664112091064,0.4433759450912475,0.4211034476757049,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8919451832771301,0.4114358723163605,0.289110779762268,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8720304369926453,0.384854108095169,0.3663243055343628,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7476118803024292,0.2389875650405883,1.0870791673660278,284.9099426269531,284.95001220703125,300.7054748535156,297.2685241699219,298.6253967285156,297.2242736816406,284.9117736816406,1.0,0.5679473876953125,0.5548981428146362,0.5548981428146362,1.0,1.0,-3.035867929458618,1.2171436548233032,1.8187243938446045,0.5334844589233398,0.8847131729125977,0.8847131729125977,0.0,140.93531799316406,183.0,74104.578125,0.0,2321.4658203125,1.0,278.25689697265625,283.0848693847656,300.2837829589844,305.1306457519531,293.1499938964844,293.1499938964844,278.54998779296875,37982.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411957621574402,1.0,0.0,0.0,3.66764760017395,3.6676721572875977,8.975703735814022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.4365234375,0.0,1567.7984619140625,1895.4371337890625,0.0,2852.889404296875,0.9110767841339112,1.0,0.0,3.0,1.0,0.0
18009060,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8592060208320618,0.404734343290329,0.3661051094532013,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8868489861488342,0.4454899132251739,0.4235526323318481,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8644325137138367,0.4122728109359741,0.2900188565254211,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8462929725646973,0.3860399127006531,0.3679285049438476,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7264765501022339,0.2392305582761764,1.0908098220825195,285.0150756835937,284.95001220703125,300.7597351074219,297.2837829589844,298.6446838378906,297.2250671386719,285.0133056640625,1.0,0.5799652934074402,0.5527647137641907,0.5527647137641907,1.0,1.0,-3.047907590866089,1.2193522453308103,1.8285552263259888,0.5326951146125793,0.986501395702362,0.986501395702362,0.0,158.396484375,201.0,73814.0625,0.0,2434.23779296875,1.0,278.5433959960937,283.1964111328125,300.27197265625,305.0223388671875,293.1499938964844,293.1499938964844,278.25,33107.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357633352279663,1.0,0.0,0.0,3.7935543060302734,3.793579339981079,9.602534873920376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.5087890625,0.0,1676.3275146484375,1895.4371337890625,0.0,2802.158935546875,0.9353291988372804,1.0,0.0,3.0,1.0,0.0
18009120,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8592060208320618,0.404734343290329,0.3661051094532013,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8868489861488342,0.4454899132251739,0.4235526323318481,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8644325137138367,0.4122728109359741,0.2900188565254211,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8462929725646973,0.3860399127006531,0.3679285049438476,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7264765501022339,0.2392305582761764,1.0908098220825195,285.0150756835937,284.95001220703125,300.7597351074219,297.2837829589844,298.6446838378906,297.2250671386719,285.0133056640625,1.0,0.5799652934074402,0.5527647137641907,0.5527647137641907,1.0,1.0,-3.047907590866089,1.2193522453308103,1.8285552263259888,0.5326951146125793,0.986501395702362,0.986501395702362,0.0,158.396484375,201.0,73814.0625,0.0,2434.23779296875,1.0,278.5433959960937,283.1964111328125,300.27197265625,305.0223388671875,293.1499938964844,293.1499938964844,278.25,33107.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357633352279663,1.0,0.0,0.0,3.7935543060302734,3.793579339981079,9.602534873920376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.5087890625,0.0,1676.3275146484375,1895.4371337890625,0.0,2802.158935546875,0.9353291988372804,1.0,0.0,3.0,1.0,0.0
18009180,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8368726968765259,0.4045871198177337,0.3669580221176147,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.863364040851593,0.4467430114746094,0.4256781637668609,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8416894674301147,0.4121694266796112,0.2906661927700043,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8251134753227234,0.3864595293998718,0.369251549243927,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7074462175369263,0.2389604896306991,1.093708634376526,284.9057922363281,284.95001220703125,300.8134460449219,297.29840087890625,298.65838623046875,297.2173767089844,284.9078063964844,1.0,0.591856062412262,0.5506312251091003,0.5506312251091003,1.0,1.0,-3.0573501586914062,1.2203394174575806,1.837010622024536,0.5314672589302063,0.8922575116157532,0.8922575116157532,0.0,176.7451934814453,189.0,74662.375,0.0,2547.5625,1.0,278.2566223144531,283.0685119628906,300.3138732910156,305.1990051269531,293.1499938964844,293.1499938964844,278.54998779296875,38023.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421050310134888,1.0,0.0,0.0,3.7072811126708975,3.707305908203125,9.170738621833152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.302734375,0.0,1613.21630859375,1895.4371337890625,0.0,2861.388916015625,0.9198784232139589,1.0,0.0,3.0,1.0,0.0
18009240,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8368726968765259,0.4045871198177337,0.3669580221176147,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.863364040851593,0.4467430114746094,0.4256781637668609,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8416894674301147,0.4121694266796112,0.2906661927700043,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8251134753227234,0.3864595293998718,0.369251549243927,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7074462175369263,0.2389604896306991,1.093708634376526,284.9057922363281,284.95001220703125,300.8134460449219,297.29840087890625,298.65838623046875,297.2173767089844,284.9078063964844,1.0,0.591856062412262,0.5506312251091003,0.5506312251091003,1.0,1.0,-3.0573501586914062,1.2203394174575806,1.837010622024536,0.5314672589302063,0.8922575116157532,0.8922575116157532,0.0,176.7451934814453,189.0,74662.375,0.0,2547.5625,1.0,278.2566223144531,283.0685119628906,300.3138732910156,305.1990051269531,293.1499938964844,293.1499938964844,278.54998779296875,38023.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421050310134888,1.0,0.0,0.0,3.7072811126708975,3.707305908203125,9.170738621833152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.302734375,0.0,1613.21630859375,1895.4371337890625,0.0,2861.388916015625,0.9198784232139589,1.0,0.0,3.0,1.0,0.0
18009300,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8325861096382141,0.4049712419509887,0.3671752214431762,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8590769171714783,0.447690486907959,0.4265163242816925,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8373266458511353,0.4124657809734344,0.2908196151256561,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8210371136665344,0.3869357705116272,0.369675874710083,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7032731771469116,0.2389697730541229,1.0939671993255615,285.0279235839844,284.95001220703125,300.840087890625,297.3054504394531,298.6670227050781,297.21685791015625,285.0302124023437,1.0,0.5939719080924988,0.5495644807815552,0.5495644807815552,1.0,1.0,-3.059624195098877,1.2197538614273071,1.8398703336715696,0.5302678942680359,0.9791809916496276,0.9791809916496276,0.0,180.8402862548828,189.0,73958.203125,0.0,2573.273681640625,1.0,278.50360107421875,283.2022399902344,300.2807922363281,304.9974365234375,293.1499938964844,293.1499938964844,278.54998779296875,33945.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373665809631348,1.0,0.0,0.0,3.757714986801148,3.757739782333374,9.421953564014984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.0341796875,0.0,1640.516357421875,1895.4371337890625,0.0,2817.121337890625,0.9295892715454102,1.0,0.0,3.0,1.0,0.0
18009360,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.832069993019104,0.405548095703125,0.3676939308643341,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8588032126426697,0.4487938284873962,0.4275558888912201,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8367276191711426,0.4129358232021332,0.2911453545093536,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8205708265304565,0.3875582218170166,0.3702634274959564,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7025563716888428,0.2390932589769363,1.094532489776611,285.0125732421875,284.95001220703125,300.8666076660156,297.3123779296875,298.6767578125,297.21826171875,285.0107421875,1.0,0.5948315262794495,0.5485008955001831,0.5485008955001831,1.0,1.0,-3.0632741451263428,1.2197606563568115,1.8435134887695312,0.5293405055999756,0.9933005571365356,0.9933005571365356,0.0,181.7978363037109,177.0,74202.5859375,0.0,2585.270263671875,1.0,278.5434875488281,283.1838684082031,300.2997436523437,305.07928466796875,293.1499938964844,293.1499938964844,278.25,33309.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365476131439209,1.0,0.0,0.0,3.823941469192505,3.8239667415618896,9.75698753791221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12638.2275390625,0.0,1714.3477783203125,1895.4371337890625,0.0,2809.476806640625,0.9424125552177428,1.0,0.0,3.0,1.0,0.0
18009420,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8346985578536987,0.405452013015747,0.3678002655506134,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8624916076660156,0.4501060545444488,0.4289090931415558,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8393853306770325,0.4128974974155426,0.2912246584892273,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8234609365463257,0.3880164921283722,0.3707938492298126,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7047890424728394,0.2388548254966735,1.0936131477355957,284.8988647460937,284.95001220703125,300.919189453125,297.3256530761719,298.690185546875,297.2120056152344,284.9009094238281,1.0,0.593442976474762,0.5463737845420837,0.5463737845420837,1.0,1.0,-3.0646660327911377,1.2171564102172852,1.847509741783142,0.526334285736084,0.8924790024757385,0.8924790024757385,0.0,179.50228881835938,165.0,74861.15625,0.0,2575.947998046875,1.0,278.2564392089844,283.0546875,300.3388671875,305.2415771484375,293.1499938964844,293.1499938964844,278.54998779296875,38361.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424147367477417,1.0,0.0,0.0,3.727484941482544,3.7275102138519287,9.27096834857366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.5732421875,0.0,1639.140625,1895.4371337890625,0.0,2864.2841796875,0.924590229988098,1.0,0.0,3.0,1.0,0.0
18009480,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8346985578536987,0.405452013015747,0.3678002655506134,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8624916076660156,0.4501060545444488,0.4289090931415558,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8393853306770325,0.4128974974155426,0.2912246584892273,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8234609365463257,0.3880164921283722,0.3707938492298126,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7047890424728394,0.2388548254966735,1.0936131477355957,284.8988647460937,284.95001220703125,300.919189453125,297.3256530761719,298.690185546875,297.2120056152344,284.9009094238281,1.0,0.593442976474762,0.5463737845420837,0.5463737845420837,1.0,1.0,-3.0646660327911377,1.2171564102172852,1.847509741783142,0.526334285736084,0.8924790024757385,0.8924790024757385,0.0,179.50228881835938,165.0,74861.15625,0.0,2575.947998046875,1.0,278.2564392089844,283.0546875,300.3388671875,305.2415771484375,293.1499938964844,293.1499938964844,278.54998779296875,38361.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424147367477417,1.0,0.0,0.0,3.727484941482544,3.7275102138519287,9.27096834857366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.5732421875,0.0,1639.140625,1895.4371337890625,0.0,2864.2841796875,0.924590229988098,1.0,0.0,3.0,1.0,0.0
18009540,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8431454300880432,0.4065820872783661,0.3682235777378082,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8724880218505859,0.4523327946662903,0.4304606020450592,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8478735685348511,0.4138387441635132,0.2914643585681915,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8318608999252319,0.3892639875411987,0.3714559972286224,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7121829986572266,0.2391339093446731,1.092767596244812,285.0088806152344,284.95001220703125,300.9711608886719,297.3382568359375,298.7090148925781,297.2152099609375,285.007080078125,1.0,0.5896041393280029,0.5442466139793396,0.5442466139793396,1.0,1.0,-3.067099571228028,1.2149869203567505,1.8521126508712769,0.523317277431488,0.9924129843711852,0.9924129843711852,0.0,172.50975036621094,153.0,74279.640625,0.0,2544.047119140625,1.0,278.5437316894531,283.1748046875,300.3233337402344,305.1102600097656,293.1499938964844,293.1499938964844,278.25,33540.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836349606513977,1.0,0.0,0.0,3.8354415893554688,3.8354671001434326,9.815762496145908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.8291015625,0.0,1730.0975341796875,1895.4371337890625,0.0,2807.62939453125,0.9450790882110596,1.0,0.0,3.0,1.0,0.0
18009600,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8431454300880432,0.4065820872783661,0.3682235777378082,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8724880218505859,0.4523327946662903,0.4304606020450592,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8478735685348511,0.4138387441635132,0.2914643585681915,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8318608999252319,0.3892639875411987,0.3714559972286224,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7121829986572266,0.2391339093446731,1.092767596244812,285.0088806152344,284.95001220703125,300.9711608886719,297.3382568359375,298.7090148925781,297.2152099609375,285.007080078125,1.0,0.5896041393280029,0.5442466139793396,0.5442466139793396,1.0,1.0,-3.067099571228028,1.2149869203567505,1.8521126508712769,0.523317277431488,0.9924129843711852,0.9924129843711852,0.0,172.50975036621094,153.0,74279.640625,0.0,2544.047119140625,1.0,278.5437316894531,283.1748046875,300.3233337402344,305.1102600097656,293.1499938964844,293.1499938964844,278.25,33540.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836349606513977,1.0,0.0,0.0,3.8354415893554688,3.8354671001434326,9.815762496145908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.8291015625,0.0,1730.0975341796875,1895.4371337890625,0.0,2807.62939453125,0.9450790882110596,1.0,0.0,3.0,1.0,0.0
18009660,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8544889688491821,0.4066381454467773,0.3682273924350738,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8857914805412292,0.4538263380527496,0.4317282140254974,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8594167828559875,0.4139728546142578,0.2914758324623108,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8430851697921753,0.3898760676383972,0.3718755543231964,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7214964628219604,0.2390510439872741,1.0913307666778564,284.8985595703125,284.95001220703125,301.0224609375,297.3501281738281,298.72314453125,297.21099853515625,284.900634765625,1.0,0.5843951106071472,0.5422989130020142,0.5422989130020142,1.0,1.0,-3.067426919937134,1.212111473083496,1.8553154468536377,0.5202701687812805,0.8925545811653137,0.8925545811653137,0.0,163.65098571777344,141.0,74893.1796875,0.0,2498.32421875,1.0,278.25640869140625,283.0493469238281,300.3618469238281,305.2674865722656,293.1499938964844,293.1499938964844,278.54998779296875,38481.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419131636619568,1.0,0.0,0.0,3.733125686645508,3.7331509590148926,9.2990489974909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.6240234375,0.0,1646.6217041015625,1895.4371337890625,0.0,2859.59521484375,0.9259564280509948,1.0,0.0,3.0,1.0,0.0
18009720,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8544889688491821,0.4066381454467773,0.3682273924350738,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8857914805412292,0.4538263380527496,0.4317282140254974,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8594167828559875,0.4139728546142578,0.2914758324623108,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8430851697921753,0.3898760676383972,0.3718755543231964,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7214964628219604,0.2390510439872741,1.0913307666778564,284.8985595703125,284.95001220703125,301.0224609375,297.3501281738281,298.72314453125,297.21099853515625,284.900634765625,1.0,0.5843951106071472,0.5422989130020142,0.5422989130020142,1.0,1.0,-3.067426919937134,1.212111473083496,1.8553154468536377,0.5202701687812805,0.8925545811653137,0.8925545811653137,0.0,163.65098571777344,141.0,74893.1796875,0.0,2498.32421875,1.0,278.25640869140625,283.0493469238281,300.3618469238281,305.2674865722656,293.1499938964844,293.1499938964844,278.54998779296875,38481.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419131636619568,1.0,0.0,0.0,3.733125686645508,3.7331509590148926,9.2990489974909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.6240234375,0.0,1646.6217041015625,1895.4371337890625,0.0,2859.59521484375,0.9259564280509948,1.0,0.0,3.0,1.0,0.0
18009780,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8706090450286865,0.4078855216503143,0.3686282038688659,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9039256572723388,0.4562224149703979,0.4332995116710663,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8757070899009705,0.4150606095790863,0.2917166948318481,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.858774721622467,0.3912589848041534,0.3725271821022033,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7337742447853088,0.2394603192806244,1.0904221534729004,285.0097961425781,284.95001220703125,301.0730895996094,297.3612365722656,298.7424621582031,297.2158203125,285.008056640625,1.0,0.5784450173377991,0.540351152420044,0.540351152420044,1.0,1.0,-3.0697696208953857,1.2101035118103027,1.859666109085083,0.5174432992935181,0.9935731887817384,0.9935731887817384,0.0,153.013671875,129.0,74301.6640625,0.0,2447.07177734375,1.0,278.54376220703125,283.17071533203125,300.3458557128906,305.134765625,293.1499938964844,293.1499938964844,278.25,33572.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835760235786438,1.0,0.0,0.0,3.839954614639282,3.839980125427246,9.838875030254712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.2490234375,0.0,1735.8450927734375,1895.4371337890625,0.0,2802.130126953125,0.9461262822151184,1.0,0.0,3.0,1.0,0.0
18009840,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8706090450286865,0.4078855216503143,0.3686282038688659,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9039256572723388,0.4562224149703979,0.4332995116710663,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8757070899009705,0.4150606095790863,0.2917166948318481,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.858774721622467,0.3912589848041534,0.3725271821022033,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7337742447853088,0.2394603192806244,1.0904221534729004,285.0097961425781,284.95001220703125,301.0730895996094,297.3612365722656,298.7424621582031,297.2158203125,285.008056640625,1.0,0.5784450173377991,0.540351152420044,0.540351152420044,1.0,1.0,-3.0697696208953857,1.2101035118103027,1.859666109085083,0.5174432992935181,0.9935731887817384,0.9935731887817384,0.0,153.013671875,129.0,74301.6640625,0.0,2447.07177734375,1.0,278.54376220703125,283.17071533203125,300.3458557128906,305.134765625,293.1499938964844,293.1499938964844,278.25,33572.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835760235786438,1.0,0.0,0.0,3.839954614639282,3.839980125427246,9.838875030254712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.2490234375,0.0,1735.8450927734375,1895.4371337890625,0.0,2802.130126953125,0.9461262822151184,1.0,0.0,3.0,1.0,0.0
18009900,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8801698684692383,0.408044159412384,0.3688506782054901,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9151332378387452,0.4571070373058319,0.4341269433498382,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8853588104248047,0.4152637422084808,0.2918694317340851,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8681317567825317,0.3916849493980407,0.3728961944580078,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7409765720367432,0.2395189553499221,1.0901883840560913,284.8704528808594,284.95001220703125,301.09814453125,297.36651611328125,298.75006103515625,297.2151184082031,284.8670349121094,1.0,0.5753584504127502,0.5393773317337036,0.5393773317337036,1.0,1.0,-3.071383714675904,1.209262132644653,1.86212170124054,0.5162189602851868,0.8981984257698059,0.8981984257698059,0.0,147.46006774902344,129.0,75235.7734375,0.0,2421.003662109375,1.0,278.29351806640625,283.01373291015625,300.39227294921875,305.367431640625,293.1499938964844,293.1499938964844,278.25,37232.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406720161437988,1.0,0.0,0.0,3.814409494400024,3.814435243606568,9.708405741548631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.6474609375,0.0,1733.530517578125,1895.4371337890625,0.0,2847.994384765625,0.941037893295288,1.0,0.0,3.0,1.0,0.0
18009960,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.889548122882843,0.4080188572406769,0.3686354458332062,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.926793098449707,0.4578531384468078,0.4346249401569366,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8948822021484375,0.4153075516223907,0.2917543947696686,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8774898648262024,0.3919756114482879,0.372973769903183,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7481628060340881,0.2394746840000152,1.0890834331512451,284.8984680175781,284.95001220703125,301.1230163574219,297.37158203125,298.7565002441406,297.2126770019531,284.9007263183594,1.0,0.5720619559288025,0.5384314656257629,0.5384314656257629,1.0,1.0,-3.07035231590271,1.207318663597107,1.863033652305603,0.5144474506378174,0.8934966921806335,0.8934966921806335,0.0,142.15603637695312,117.0,74919.7421875,0.0,2391.303955078125,1.0,278.2565002441406,283.0443420410156,300.3834533691406,305.2918395996094,293.1499938964844,293.1499938964844,278.54998779296875,38499.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841339111328125,1.0,0.0,0.0,3.738205671310425,3.7382311820983887,9.324373877461768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.3388671875,0.0,1652.68896484375,1895.4371337890625,0.0,2854.22900390625,0.9270853400230408,1.0,0.0,3.0,1.0,0.0
