time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010020,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9152008891105652,0.4093231558799743,0.3690468668937683,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9563747048377992,0.4603750705718994,0.4362706840038299,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9212911128997804,0.4164889454841614,0.2920292019844055,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9022200107574464,0.3934458196163177,0.373665452003479,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7676364779472351,0.2399534583091735,1.0883022546768188,285.0107421875,284.95001220703125,301.1722106933594,297.381103515625,298.77557373046875,297.21826171875,285.0090026855469,1.0,0.5654491186141968,0.5365397930145264,0.5365397930145264,1.0,1.0,-3.073039293289185,1.2054749727249146,1.86756443977356,0.5117297172546387,0.995624840259552,0.995624840259552,0.0,130.42343139648438,105.0,74328.9453125,0.0,2334.810546875,1.0,278.5438232421875,283.1663818359375,300.365966796875,305.15740966796875,293.1499938964844,293.1499938964844,278.25,33572.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352454900741577,1.0,0.0,0.0,3.845000982284546,3.8450264930725098,9.864752428256909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.021484375,0.0,1742.0,1895.4371337890625,0.0,2797.328125,0.9472713470458984,1.0,0.0,3.0,1.0,0.0
18010080,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9152008891105652,0.4093231558799743,0.3690468668937683,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9563747048377992,0.4603750705718994,0.4362706840038299,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9212911128997804,0.4164889454841614,0.2920292019844055,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9022200107574464,0.3934458196163177,0.373665452003479,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7676364779472351,0.2399534583091735,1.0883022546768188,285.0107421875,284.95001220703125,301.1722106933594,297.381103515625,298.77557373046875,297.21826171875,285.0090026855469,1.0,0.5654491186141968,0.5365397930145264,0.5365397930145264,1.0,1.0,-3.073039293289185,1.2054749727249146,1.86756443977356,0.5117297172546387,0.995624840259552,0.995624840259552,0.0,130.42343139648438,105.0,74328.9453125,0.0,2334.810546875,1.0,278.5438232421875,283.1663818359375,300.365966796875,305.15740966796875,293.1499938964844,293.1499938964844,278.25,33572.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352454900741577,1.0,0.0,0.0,3.845000982284546,3.8450264930725098,9.864752428256909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.021484375,0.0,1742.0,1895.4371337890625,0.0,2797.328125,0.9472713470458984,1.0,0.0,3.0,1.0,0.0
18010140,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.947966992855072,0.4094976782798767,0.369071751832962,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.985741138458252,0.4621143341064453,0.4376779496669769,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9540507793426514,0.4168152511119842,0.2921068966388702,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9343525171279908,0.3942342102527618,0.3741592466831207,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.79156094789505,0.2400185465812683,1.0870970487594604,284.8984680175781,284.95001220703125,301.2206115722656,297.3897705078125,298.78912353515625,297.2156677246094,284.90057373046875,1.0,0.5586858987808228,0.5346481204032898,0.5346481204032898,1.0,1.0,-3.074007272720337,1.2028340101242063,1.8711732625961304,0.508817732334137,0.8951684236526489,0.8951684236526489,0.0,118.97076416015624,108.0,74960.6796875,0.0,2276.542236328125,1.0,278.25634765625,283.0386657714844,300.4019470214844,305.3134155273437,293.1499938964844,293.1499938964844,278.54998779296875,38461.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840900182723999,1.0,0.0,0.0,3.744720697402954,3.744746208190918,9.35690422920743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.9462890625,0.0,1660.0245361328125,1895.4371337890625,0.0,2850.126708984375,0.9285138845443726,1.0,0.0,3.0,1.0,0.0
18010200,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.947966992855072,0.4094976782798767,0.369071751832962,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.985741138458252,0.4621143341064453,0.4376779496669769,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9540507793426514,0.4168152511119842,0.2921068966388702,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9343525171279908,0.3942342102527618,0.3741592466831207,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.79156094789505,0.2400185465812683,1.0870970487594604,284.8984680175781,284.95001220703125,301.2206115722656,297.3897705078125,298.78912353515625,297.2156677246094,284.90057373046875,1.0,0.5586858987808228,0.5346481204032898,0.5346481204032898,1.0,1.0,-3.074007272720337,1.2028340101242063,1.8711732625961304,0.508817732334137,0.8951684236526489,0.8951684236526489,0.0,118.97076416015624,108.0,74960.6796875,0.0,2276.542236328125,1.0,278.25634765625,283.0386657714844,300.4019470214844,305.3134155273437,293.1499938964844,293.1499938964844,278.54998779296875,38461.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840900182723999,1.0,0.0,0.0,3.744720697402954,3.744746208190918,9.35690422920743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.9462890625,0.0,1660.0245361328125,1895.4371337890625,0.0,2850.126708984375,0.9285138845443726,1.0,0.0,3.0,1.0,0.0
18010260,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.966501235961914,0.410822331905365,0.3697375059127807,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9990000128746032,0.4647630155086517,0.4385161399841308,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9720016717910768,0.4180588722229004,0.2926072776317596,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.95408296585083,0.3957606554031372,0.3751502335071563,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8061708211898804,0.2405199557542801,1.0876041650772097,285.0128173828125,284.95001220703125,301.2682189941406,297.3975830078125,298.8077392578125,297.2216186523437,285.01092529296875,1.0,0.5562729239463806,0.5328065752983093,0.5328065752983093,1.0,1.0,-3.078320503234864,1.201686978340149,1.8766335248947144,0.5065160989761353,0.9992870092391968,0.9992870092391968,0.0,113.38220977783205,128.0,74390.3203125,0.0,2254.99658203125,1.0,278.5438537597656,283.1622314453125,300.38299560546875,305.1788635253906,293.1499938964844,293.1499938964844,278.25,33536.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349013328552246,1.0,0.0,0.0,3.8518855571746826,3.851911067962648,9.900110171656706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.6220703125,0.0,1750.141357421875,1895.4371337890625,0.0,2794.11767578125,0.9488162994384766,1.0,0.0,3.0,1.0,0.0
18010320,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.966501235961914,0.410822331905365,0.3697375059127807,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9990000128746032,0.4647630155086517,0.4385161399841308,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9720016717910768,0.4180588722229004,0.2926072776317596,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.95408296585083,0.3957606554031372,0.3751502335071563,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8061708211898804,0.2405199557542801,1.0876041650772097,285.0128173828125,284.95001220703125,301.2682189941406,297.3975830078125,298.8077392578125,297.2216186523437,285.01092529296875,1.0,0.5562729239463806,0.5328065752983093,0.5328065752983093,1.0,1.0,-3.078320503234864,1.201686978340149,1.8766335248947144,0.5065160989761353,0.9992870092391968,0.9992870092391968,0.0,113.38220977783205,128.0,74390.3203125,0.0,2254.99658203125,1.0,278.5438537597656,283.1622314453125,300.38299560546875,305.1788635253906,293.1499938964844,293.1499938964844,278.25,33536.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349013328552246,1.0,0.0,0.0,3.8518855571746826,3.851911067962648,9.900110171656706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.6220703125,0.0,1750.141357421875,1895.4371337890625,0.0,2794.11767578125,0.9488162994384766,1.0,0.0,3.0,1.0,0.0
18010380,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9513739347457886,0.4109334945678711,0.3703490793704986,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9900019764900208,0.4665882587432861,0.4418613910675049,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9574472904205322,0.4183817505836487,0.293178915977478,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9386871457099916,0.3965451121330261,0.3763104081153869,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7938376069068909,0.2405392974615097,1.089385151863098,284.9017944335937,284.95001220703125,301.31500244140625,297.4045104980469,298.8207397460937,297.21881103515625,284.9039001464844,1.0,0.5612319111824036,0.5309650301933289,0.5309650301933289,1.0,1.0,-3.087142944335937,1.202427625656128,1.8847153186798096,0.505126416683197,0.9015887975692748,0.9015887975692748,0.0,118.76774597167967,148.0,75197.5703125,0.0,2299.55126953125,1.0,278.2562561035156,283.0331420898437,300.418212890625,305.3426208496094,293.1499938964844,293.1499938964844,278.54998779296875,38206.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408215045928955,1.0,0.0,0.0,3.7609121799468994,3.7609376907348633,9.437994208383316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.162109375,0.0,1677.1090087890625,1895.4371337890625,0.0,2849.3916015625,0.931939959526062,1.0,0.0,3.0,1.0,0.0
18010440,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9513739347457886,0.4109334945678711,0.3703490793704986,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9900019764900208,0.4665882587432861,0.4418613910675049,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9574472904205322,0.4183817505836487,0.293178915977478,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9386871457099916,0.3965451121330261,0.3763104081153869,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7938376069068909,0.2405392974615097,1.089385151863098,284.9017944335937,284.95001220703125,301.31500244140625,297.4045104980469,298.8207397460937,297.21881103515625,284.9039001464844,1.0,0.5612319111824036,0.5309650301933289,0.5309650301933289,1.0,1.0,-3.087142944335937,1.202427625656128,1.8847153186798096,0.505126416683197,0.9015887975692748,0.9015887975692748,0.0,118.76774597167967,148.0,75197.5703125,0.0,2299.55126953125,1.0,278.2562561035156,283.0331420898437,300.418212890625,305.3426208496094,293.1499938964844,293.1499938964844,278.54998779296875,38206.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408215045928955,1.0,0.0,0.0,3.7609121799468994,3.7609376907348633,9.437994208383316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.162109375,0.0,1677.1090087890625,1895.4371337890625,0.0,2849.3916015625,0.931939959526062,1.0,0.0,3.0,1.0,0.0
18010500,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9358776807785034,0.4114280641078949,0.370714008808136,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9782391786575316,0.4677806794643402,0.4429658055305481,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9422823190689088,0.4188781082630157,0.2935083210468292,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.923222005367279,0.397197812795639,0.3769486248493194,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7820920348167419,0.2406709492206573,1.0904613733291626,285.0303039550781,284.95001220703125,301.33807373046875,297.4076538085937,298.8288269042969,297.22021484375,285.0331115722656,1.0,0.5651740431785583,0.5300442576408386,0.5300442576408386,1.0,1.0,-3.0914056301116943,1.202725529670715,1.8886802196502688,0.5043224096298218,0.9924360513687134,0.9924360513687134,0.0,124.19779205322266,148.0,74460.859375,0.0,2335.996826171875,1.0,278.5047607421875,283.1736145019531,300.3822326660156,305.1344299316406,293.1499938964844,293.1499938964844,278.54998779296875,34153.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360592126846313,1.0,0.0,0.0,3.806756258010864,3.80678129196167,9.669486189523011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11799.1123046875,0.0,1700.252197265625,1895.4371337890625,0.0,2804.919677734375,0.940762221813202,1.0,0.0,3.0,1.0,0.0
18010560,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9200347065925598,0.4120966792106628,0.3715191781520843,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9649221897125244,0.4691340029239654,0.4444445073604584,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9263858199119568,0.419535219669342,0.2941204607486725,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9080788493156432,0.3979848325252533,0.3779022395610809,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7704430222511292,0.2408895194530487,1.092484474182129,285.0231018066406,284.95001220703125,301.36090087890625,297.4105224609375,298.8378295898437,297.2233581542969,285.0223083496094,1.0,0.5699347257614136,0.5290639996528625,0.5290639996528625,1.0,1.0,-3.09846305847168,1.2041020393371582,1.8943610191345213,0.5040326118469238,1.0,1.0,0.0,130.45260620117188,168.0,74702.7265625,0.0,2382.14013671875,1.0,278.5434875488281,283.16278076171875,300.398193359375,305.2131042480469,293.1499938964844,293.1499938964844,278.25,33673.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835317075252533,1.0,0.0,0.0,3.866042137145996,3.866067886352539,9.973014130082447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.1162109375,0.0,1768.6368408203125,1895.4371337890625,0.0,2797.995361328125,0.952128291130066,1.0,0.0,3.0,1.0,0.0
18010620,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8876742124557495,0.4120020270347595,0.3723549842834472,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9310009479522704,0.4708086550235748,0.4468865990638733,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8932175636291504,0.4197220802307129,0.294914186000824,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8777245879173279,0.3986322283744812,0.379361480474472,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7456830739974976,0.2407000213861465,1.0953516960144043,284.9015808105469,284.95001220703125,301.4059143066406,297.41558837890625,298.8485717773437,297.2187194824219,284.9034118652344,1.0,0.5806924700737,0.5271035432815552,0.5271035432815552,1.0,1.0,-3.108567714691162,1.2050716876983645,1.9034960269927976,0.5027583837509155,0.9100485444068908,0.9100485444068908,0.0,146.30548095703125,188.0,75635.40625,0.0,2485.14111328125,1.0,278.2567749023437,283.02069091796875,300.4312438964844,305.3851623535156,293.1499938964844,293.1499938964844,278.1499938964844,37973.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416341543197632,1.0,0.0,0.0,3.79292893409729,3.792954683303833,9.599369832358209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.9296875,0.0,1713.4202880859375,1895.4371337890625,0.0,2856.98681640625,0.9387142062187196,1.0,0.0,3.0,1.0,0.0
18010680,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8876742124557495,0.4120020270347595,0.3723549842834472,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9310009479522704,0.4708086550235748,0.4468865990638733,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8932175636291504,0.4197220802307129,0.294914186000824,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8777245879173279,0.3986322283744812,0.379361480474472,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7456830739974976,0.2407000213861465,1.0953516960144043,284.9015808105469,284.95001220703125,301.4059143066406,297.41558837890625,298.8485717773437,297.2187194824219,284.9034118652344,1.0,0.5806924700737,0.5271035432815552,0.5271035432815552,1.0,1.0,-3.108567714691162,1.2050716876983645,1.9034960269927976,0.5027583837509155,0.9100485444068908,0.9100485444068908,0.0,146.30548095703125,188.0,75635.40625,0.0,2485.14111328125,1.0,278.2567749023437,283.02069091796875,300.4312438964844,305.3851623535156,293.1499938964844,293.1499938964844,278.1499938964844,37973.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416341543197632,1.0,0.0,0.0,3.79292893409729,3.792954683303833,9.599369832358209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.9296875,0.0,1713.4202880859375,1895.4371337890625,0.0,2856.98681640625,0.9387142062187196,1.0,0.0,3.0,1.0,0.0
18010740,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8598459362983704,0.4121083617210388,0.3729868829250335,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8998536467552185,0.4726288914680481,0.44919154047966,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8651769161224365,0.4200276434421539,0.2955666482448578,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8510977029800415,0.3993415236473083,0.3806494772434234,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7241528034210205,0.2404471039772033,1.0973917245864868,284.923583984375,284.95001220703125,301.45001220703125,297.419677734375,298.8597412109375,297.2156677246094,284.9254455566406,1.0,0.5922926068305969,0.525143027305603,0.525143027305603,1.0,1.0,-3.1168808937072754,1.2052425146102903,1.9116384983062744,0.5009621977806091,0.8921251893043518,0.8921251893043518,0.0,164.30816650390625,208.0,75615.4375,0.0,2596.764892578125,1.0,278.1522216796875,283.0309143066406,300.419677734375,305.3566589355469,293.1499938964844,293.1499938964844,278.45001220703125,37999.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419221639633179,1.0,0.0,0.0,3.702773809432984,3.702798843383789,9.148453159468772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.0712890625,0.0,1607.8582763671875,1895.4371337890625,0.0,2859.67919921875,0.9189032316207886,1.0,0.0,3.0,1.0,0.0
18010800,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8598459362983704,0.4121083617210388,0.3729868829250335,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8998536467552185,0.4726288914680481,0.44919154047966,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8651769161224365,0.4200276434421539,0.2955666482448578,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8510977029800415,0.3993415236473083,0.3806494772434234,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7241528034210205,0.2404471039772033,1.0973917245864868,284.923583984375,284.95001220703125,301.45001220703125,297.419677734375,298.8597412109375,297.2156677246094,284.9254455566406,1.0,0.5922926068305969,0.525143027305603,0.525143027305603,1.0,1.0,-3.1168808937072754,1.2052425146102903,1.9116384983062744,0.5009621977806091,0.8921251893043518,0.8921251893043518,0.0,164.30816650390625,208.0,75615.4375,0.0,2596.764892578125,1.0,278.1522216796875,283.0309143066406,300.419677734375,305.3566589355469,293.1499938964844,293.1499938964844,278.45001220703125,37999.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419221639633179,1.0,0.0,0.0,3.702773809432984,3.702798843383789,9.148453159468772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.0712890625,0.0,1607.8582763671875,1895.4371337890625,0.0,2859.67919921875,0.9189032316207886,1.0,0.0,3.0,1.0,0.0
18010860,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8387267589569092,0.4132862091064453,0.374506264925003,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8771567344665527,0.475315123796463,0.4522366821765899,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8437011241912842,0.421239972114563,0.2967879772186279,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8307963013648987,0.4007907509803772,0.3825573623180389,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7058173418045044,0.2406426072120666,1.101114273071289,285.0287780761719,284.95001220703125,301.493408203125,297.4230041503906,298.8759155273437,297.2213134765625,285.0269775390625,1.0,0.6046310663223267,0.523102343082428,0.523102343082428,1.0,1.0,-3.13059949874878,1.2075172662734983,1.9230823516845703,0.5000200867652893,1.0,1.0,0.0,182.7090301513672,196.0,75281.109375,0.0,2721.847900390625,1.0,278.44354248046875,283.1433410644531,300.4100036621094,305.2605285644531,293.1499938964844,293.1499938964844,278.1499938964844,33071.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836548388004303,1.0,0.0,0.0,3.830522537231445,3.83054780960083,9.79060132522136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12898.7880859375,0.0,1720.443359375,1895.4371337890625,0.0,2809.484619140625,0.9436716437339784,1.0,0.0,3.0,1.0,0.0
18010920,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8387267589569092,0.4132862091064453,0.374506264925003,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8771567344665527,0.475315123796463,0.4522366821765899,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8437011241912842,0.421239972114563,0.2967879772186279,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8307963013648987,0.4007907509803772,0.3825573623180389,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7058173418045044,0.2406426072120666,1.101114273071289,285.0287780761719,284.95001220703125,301.493408203125,297.4230041503906,298.8759155273437,297.2213134765625,285.0269775390625,1.0,0.6046310663223267,0.523102343082428,0.523102343082428,1.0,1.0,-3.13059949874878,1.2075172662734983,1.9230823516845703,0.5000200867652893,1.0,1.0,0.0,182.7090301513672,196.0,75281.109375,0.0,2721.847900390625,1.0,278.44354248046875,283.1433410644531,300.4100036621094,305.2605285644531,293.1499938964844,293.1499938964844,278.1499938964844,33071.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836548388004303,1.0,0.0,0.0,3.830522537231445,3.83054780960083,9.79060132522136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12898.7880859375,0.0,1720.443359375,1895.4371337890625,0.0,2809.484619140625,0.9436716437339784,1.0,0.0,3.0,1.0,0.0
18010980,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8328840732574463,0.4130640625953674,0.3748566508293152,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8716189861297607,0.4769895672798157,0.4542967081069946,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8379423022270203,0.4213743209838867,0.2972585558891296,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8254756927490234,0.401361733675003,0.3835557699203491,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7000858187675476,0.2402853965759277,1.1013365983963013,284.9032897949219,284.95001220703125,301.536376953125,297.42584228515625,298.88482666015625,297.2164611816406,284.90478515625,1.0,0.6078118085861206,0.5210616588592529,0.5210616588592529,1.0,1.0,-3.1355483531951904,1.205994963645935,1.929553508758545,0.4975196719169616,0.9016881585121156,0.9016881585121156,0.0,188.5819549560547,184.0,76079.515625,0.0,2763.13720703125,1.0,278.15692138671875,282.9997863769531,300.44171142578125,305.4300842285156,293.1499938964844,293.1499938964844,278.1499938964844,37977.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430349826812744,1.0,0.0,0.0,3.7535440921783447,3.7535693645477295,9.401048828294734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.7822265625,0.0,1666.6597900390625,1895.4371337890625,0.0,2870.083740234375,0.9299676418304444,1.0,0.0,3.0,1.0,0.0
18011040,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8328840732574463,0.4130640625953674,0.3748566508293152,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8716189861297607,0.4769895672798157,0.4542967081069946,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8379423022270203,0.4213743209838867,0.2972585558891296,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8254756927490234,0.401361733675003,0.3835557699203491,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7000858187675476,0.2402853965759277,1.1013365983963013,284.9032897949219,284.95001220703125,301.536376953125,297.42584228515625,298.88482666015625,297.2164611816406,284.90478515625,1.0,0.6078118085861206,0.5210616588592529,0.5210616588592529,1.0,1.0,-3.1355483531951904,1.205994963645935,1.929553508758545,0.4975196719169616,0.9016881585121156,0.9016881585121156,0.0,188.5819549560547,184.0,76079.515625,0.0,2763.13720703125,1.0,278.15692138671875,282.9997863769531,300.44171142578125,305.4300842285156,293.1499938964844,293.1499938964844,278.1499938964844,37977.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430349826812744,1.0,0.0,0.0,3.7535440921783447,3.7535693645477295,9.401048828294734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.7822265625,0.0,1666.6597900390625,1895.4371337890625,0.0,2870.083740234375,0.9299676418304444,1.0,0.0,3.0,1.0,0.0
18011100,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8332290649414062,0.4131452441215515,0.3747980296611786,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8725777268409729,0.477965235710144,0.4551053345203399,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8383850455284119,0.4215752482414245,0.2973170280456543,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8260392546653748,0.4017480015754699,0.3838283717632293,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7002565264701843,0.2401526272296905,1.1004583835601809,284.92010498046875,284.95001220703125,301.5577087402344,297.42706298828125,298.8900146484375,297.21551513671875,284.92144775390625,1.0,0.6075153350830078,0.520041286945343,0.520041286945343,1.0,1.0,-3.1357908248901367,1.2042906284332275,1.9315003156661987,0.4956909716129303,0.900202214717865,0.900202214717865,0.0,188.218490600586,184.0,75924.9453125,0.0,2761.691162109375,1.0,278.1509094238281,283.014892578125,300.42919921875,305.3870849609375,293.1499938964844,293.1499938964844,278.1499938964844,37508.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424890041351318,1.0,0.0,0.0,3.7290501594543457,3.729075193405152,9.278755328523404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.880859375,0.0,1634.4373779296875,1895.4371337890625,0.0,2864.978759765625,0.9241052865982056,1.0,0.0,3.0,1.0,0.0
18011160,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8354129791259766,0.4133937358856201,0.3748745322227478,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8755794763565063,0.4790764451026916,0.4560082852840423,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8406654000282288,0.4219176173210144,0.2974494695663452,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8283703923225403,0.4022509753704071,0.3841694593429565,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7021108865737915,0.2401004135608673,1.0996743440628052,284.93524169921875,284.95001220703125,301.57891845703125,297.4281616210937,298.8960876464844,297.2160339355469,284.9361877441406,1.0,0.606407642364502,0.5190541744232178,0.5190541744232178,1.0,1.0,-3.13659405708313,1.2028685808181765,1.9337254762649536,0.4940170645713806,0.9032738208770752,0.9032738208770752,0.0,186.23252868652344,172.0,75811.9296875,0.0,2752.685302734375,1.0,278.150146484375,283.0283203125,300.4248046875,305.36602783203125,293.1499938964844,293.1499938964844,278.1499938964844,37015.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841808557510376,1.0,0.0,0.0,3.713333368301392,3.713358163833618,9.20070647225657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.755859375,0.0,1612.5052490234375,1895.4371337890625,0.0,2858.617431640625,0.9203035831451416,1.0,0.0,3.0,1.0,0.0
18011220,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8434112071990967,0.4140643179416656,0.3751645684242248,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.88568514585495,0.4814765751361847,0.4579319953918457,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8489209413528442,0.4227823913097381,0.2978070080280304,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8365405201911926,0.403415709733963,0.3849413096904754,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7091241478919983,0.2401297986507415,1.0983052253723145,284.9491882324219,284.95001220703125,301.6210327148437,297.429931640625,298.9091186523437,297.2187194824219,284.949462890625,1.0,0.6026832461357117,0.5170800089836121,0.5170800089836121,1.0,1.0,-3.138966560363769,1.200326442718506,1.9386402368545528,0.4907964468002319,0.908226490020752,0.908226490020752,0.0,179.3271484375,160.0,75709.4375,0.0,2720.478759765625,1.0,278.1499938964844,283.0387268066406,300.4259338378906,305.3548278808594,293.1499938964844,293.1499938964844,278.1499938964844,36327.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409160375595093,1.0,0.0,0.0,3.7011466026306152,3.701171159744263,9.140413794739288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.337890625,0.0,1593.302734375,1895.4371337890625,0.0,2850.275146484375,0.9170237183570862,1.0,0.0,3.0,1.0,0.0
18011280,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8434112071990967,0.4140643179416656,0.3751645684242248,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.88568514585495,0.4814765751361847,0.4579319953918457,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8489209413528442,0.4227823913097381,0.2978070080280304,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8365405201911926,0.403415709733963,0.3849413096904754,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7091241478919983,0.2401297986507415,1.0983052253723145,284.9491882324219,284.95001220703125,301.6210327148437,297.429931640625,298.9091186523437,297.2187194824219,284.949462890625,1.0,0.6026832461357117,0.5170800089836121,0.5170800089836121,1.0,1.0,-3.138966560363769,1.200326442718506,1.9386402368545528,0.4907964468002319,0.908226490020752,0.908226490020752,0.0,179.3271484375,160.0,75709.4375,0.0,2720.478759765625,1.0,278.1499938964844,283.0387268066406,300.4259338378906,305.3548278808594,293.1499938964844,293.1499938964844,278.1499938964844,36327.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409160375595093,1.0,0.0,0.0,3.7011466026306152,3.701171159744263,9.140413794739288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.337890625,0.0,1593.302734375,1895.4371337890625,0.0,2850.275146484375,0.9170237183570862,1.0,0.0,3.0,1.0,0.0
18011340,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8552358150482178,0.4147729277610779,0.3754444718360901,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9000260233879089,0.4839710891246795,0.4598864614963531,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8611224889755249,0.4237273931503296,0.2981808483600616,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8484396934509277,0.4046618640422821,0.3857292532920837,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7188750505447388,0.2402490526437759,1.0970063209533691,284.9521789550781,284.95001220703125,301.6627197265625,297.43121337890625,298.92218017578125,297.2219543457031,284.95220947265625,1.0,0.5976507663726807,0.5151058435440063,0.5151058435440063,1.0,1.0,-3.141487836837769,1.1978093385696411,1.943678617477417,0.4875474870204925,0.9110367894172668,0.9110367894172668,0.0,170.0337677001953,148.0,75677.3125,0.0,2675.71728515625,1.0,278.1499938964844,283.0386657714844,300.42919921875,305.3556823730469,293.1499938964844,293.1499938964844,278.1499938964844,36050.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405449390411377,1.0,0.0,0.0,3.6999261379241934,3.699950456619263,9.134386687037476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.0419921875,0.0,1589.8095703125,1895.4371337890625,0.0,2846.807373046875,0.9165182709693908,1.0,0.0,3.0,1.0,0.0
18011400,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8552358150482178,0.4147729277610779,0.3754444718360901,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9000260233879089,0.4839710891246795,0.4598864614963531,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8611224889755249,0.4237273931503296,0.2981808483600616,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8484396934509277,0.4046618640422821,0.3857292532920837,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7188750505447388,0.2402490526437759,1.0970063209533691,284.9521789550781,284.95001220703125,301.6627197265625,297.43121337890625,298.92218017578125,297.2219543457031,284.95220947265625,1.0,0.5976507663726807,0.5151058435440063,0.5151058435440063,1.0,1.0,-3.141487836837769,1.1978093385696411,1.943678617477417,0.4875474870204925,0.9110367894172668,0.9110367894172668,0.0,170.0337677001953,148.0,75677.3125,0.0,2675.71728515625,1.0,278.1499938964844,283.0386657714844,300.42919921875,305.3556823730469,293.1499938964844,293.1499938964844,278.1499938964844,36050.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405449390411377,1.0,0.0,0.0,3.6999261379241934,3.699950456619263,9.134386687037476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.0419921875,0.0,1589.8095703125,1895.4371337890625,0.0,2846.807373046875,0.9165182709693908,1.0,0.0,3.0,1.0,0.0
18011460,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.862810492515564,0.4151355624198913,0.3755647540092468,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9091784358024596,0.4852904379367828,0.460902988910675,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8689320683479309,0.4242308139801025,0.298368752002716,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8560417294502258,0.4053248167037964,0.3861330449581146,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.724728524684906,0.2403307557106018,1.096327781677246,284.9521789550781,284.95001220703125,301.6842041015625,297.4316711425781,298.9290466308594,297.2235717773437,284.9521789550781,1.0,0.594698965549469,0.5141711235046387,0.5141711235046387,1.0,1.0,-3.142750740051269,1.196624755859375,1.9461259841918943,0.4859810173511505,0.9117904305458068,0.9117904305458068,0.0,164.6236114501953,148.0,75671.046875,0.0,2649.218017578125,1.0,278.1499938964844,283.0372314453125,300.4302673339844,305.3564758300781,293.1499938964844,293.1499938964844,278.1499938964844,35999.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840462863445282,1.0,0.0,0.0,3.70074462890625,3.7007691860198975,9.138428822552668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.46484375,0.0,1590.3577880859375,1895.4371337890625,0.0,2846.0400390625,0.91665518283844,1.0,0.0,3.0,1.0,0.0
18011520,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8706066012382507,0.4154694080352783,0.3756678998470306,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9191014766693116,0.4865195453166961,0.4618448913097381,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8769541382789612,0.4247018098831177,0.2985413670539856,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8638707399368286,0.4059436321258545,0.3865054845809936,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7305930852890015,0.240413412451744,1.0957043170928955,284.9519958496094,284.95001220703125,301.7039489746094,297.4319763183594,298.9353332519531,297.22509765625,284.95196533203125,1.0,0.591870129108429,0.5133082866668701,0.5133082866668701,1.0,1.0,-3.1439125537872314,1.1955313682556152,1.948381185531616,0.4845288097858429,0.9122966527938844,0.9122966527938844,0.0,159.45826721191406,136.0,75666.4375,0.0,2623.812255859375,1.0,278.1499938964844,283.0357360839844,300.4309997558594,305.3570251464844,293.1499938964844,293.1499938964844,278.1499938964844,35972.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404150605201721,1.0,0.0,0.0,3.701670408248901,3.701694965362549,9.14300187560002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.984375,0.0,1591.2119140625,1895.4371337890625,0.0,2845.593017578125,0.9168380498886108,1.0,0.0,3.0,1.0,0.0
18011580,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8896324038505554,0.4161667227745056,0.3758673667907715,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.94335275888443,0.4891209900379181,0.4638285338878631,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.896440327167511,0.4257076978683471,0.2989054918289184,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8830349445343018,0.4072578549385071,0.3872883021831512,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7447884678840637,0.2406077235937118,1.0944328308105469,284.9514465332031,284.95001220703125,301.7447204589844,297.43218994140625,298.9481811523437,297.22821044921875,284.9514465332031,1.0,0.5857305526733398,0.5115107893943787,0.5115107893943787,1.0,1.0,-3.1463875770568848,1.193254470825195,1.9531329870224,0.4814714193344116,0.9129633903503418,0.9129633903503418,0.0,148.28892517089844,124.0,75657.2421875,0.0,2568.73583984375,1.0,278.1499938964844,283.03253173828125,300.4317321777344,305.3574523925781,293.1499938964844,293.1499938964844,278.1499938964844,35953.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403661847114563,1.0,0.0,0.0,3.70366644859314,3.703691005706787,9.152863640338182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.677734375,0.0,1593.3447265625,1895.4371337890625,0.0,2845.13671875,0.9172652959823608,1.0,0.0,3.0,1.0,0.0
18011640,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8896324038505554,0.4161667227745056,0.3758673667907715,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.94335275888443,0.4891209900379181,0.4638285338878631,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.896440327167511,0.4257076978683471,0.2989054918289184,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8830349445343018,0.4072578549385071,0.3872883021831512,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7447884678840637,0.2406077235937118,1.0944328308105469,284.9514465332031,284.95001220703125,301.7447204589844,297.43218994140625,298.9481811523437,297.22821044921875,284.9514465332031,1.0,0.5857305526733398,0.5115107893943787,0.5115107893943787,1.0,1.0,-3.1463875770568848,1.193254470825195,1.9531329870224,0.4814714193344116,0.9129633903503418,0.9129633903503418,0.0,148.28892517089844,124.0,75657.2421875,0.0,2568.73583984375,1.0,278.1499938964844,283.03253173828125,300.4317321777344,305.3574523925781,293.1499938964844,293.1499938964844,278.1499938964844,35953.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403661847114563,1.0,0.0,0.0,3.70366644859314,3.703691005706787,9.152863640338182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.677734375,0.0,1593.3447265625,1895.4371337890625,0.0,2845.13671875,0.9172652959823608,1.0,0.0,3.0,1.0,0.0
18011700,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9006636738777161,0.4165173172950744,0.3759635388851166,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9565696716308594,0.4904414415359497,0.4648334980010986,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9078251719474792,0.4262232780456543,0.2990922331809997,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8941921591758728,0.4079270958900451,0.3876858055591583,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7531757354736328,0.2407144904136657,1.093816876411438,284.95123291015625,284.95001220703125,301.76495361328125,297.4320983886719,298.9544982910156,297.2297668457031,284.9512023925781,1.0,0.5825804471969604,0.5106120109558105,0.5106120109558105,1.0,1.0,-3.1476736068725586,1.192124843597412,1.9555487632751465,0.4799314737319946,0.9132103323936462,0.9132103323936462,0.0,142.57400512695312,124.0,75652.5546875,0.0,2540.5595703125,1.0,278.1499938964844,283.03094482421875,300.4317932128906,305.3572998046875,293.1499938964844,293.1499938964844,278.1499938964844,35951.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403564095497131,1.0,0.0,0.0,3.7046210765838623,3.7046456336975098,9.157583349406196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.8876953125,0.0,1594.4183349609375,1895.4371337890625,0.0,2845.04541015625,0.9174761772155762,1.0,0.0,3.0,1.0,0.0
18011760,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9134040474891664,0.4168696105480194,0.3760584592819214,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9700502753257751,0.491776168346405,0.4658491313457489,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9214813709259032,0.4267483949661255,0.299283504486084,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.906618595123291,0.4086051881313324,0.3880889117717743,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7626708149909973,0.2408278584480285,1.0932183265686035,284.9510803222656,284.95001220703125,301.7850646972656,297.431884765625,298.9608459472656,297.2313232421875,284.9510803222656,1.0,0.5793889760971069,0.5097489356994629,0.5097489356994629,1.0,1.0,-3.1490042209625244,1.1910688877105713,1.957935333251953,0.4784502983093261,0.913458526134491,0.913458526134491,0.0,136.79151916503906,112.0,75649.09375,0.0,2512.081787109375,1.0,278.1499938964844,283.0294494628906,300.43170166015625,305.3570251464844,293.1499938964844,293.1499938964844,278.1499938964844,35949.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840354859828949,1.0,0.0,0.0,3.7055840492248535,3.705608606338501,9.162345122604164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.23828125,0.0,1595.51025390625,1895.4371337890625,0.0,2845.030517578125,0.917690634727478,1.0,0.0,3.0,1.0,0.0
18011820,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9444011449813844,0.4175589978694916,0.3762482106685638,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9957059025764464,0.4948732256889343,0.4682148396968841,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9527667164802552,0.4278074502944946,0.2996822893619537,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9377377033233644,0.4099697470664978,0.3889164626598358,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7848824262619019,0.241061732172966,1.0921121835708618,284.9496765136719,284.95001220703125,301.824951171875,297.4310607910156,298.9740600585937,297.2358703613281,284.9496154785156,1.0,0.5726940631866455,0.5080227851867676,0.5080227851867676,1.0,1.0,-3.148656845092773,1.1876895427703855,1.960967302322388,0.4749206304550171,0.9122798442840576,0.9122798442840576,0.0,125.35291290283205,115.0,75576.875,0.0,2452.747802734375,1.0,278.1499938964844,283.0262756347656,300.4306640625,305.35235595703125,293.1499938964844,293.1499938964844,278.1499938964844,36006.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402690291404724,1.0,0.0,0.0,3.704464673995972,3.70448899269104,9.1568097104755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.65625,0.0,1594.6607666015625,1895.4371337890625,0.0,2844.22900390625,0.9174695014953612,1.0,0.0,3.0,1.0,0.0
