time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011880,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9444011449813844,0.4175589978694916,0.3762482106685638,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9957059025764464,0.4948732256889343,0.4682148396968841,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9527667164802552,0.4278074502944946,0.2996822893619537,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9377377033233644,0.4099697470664978,0.3889164626598358,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7848824262619019,0.241061732172966,1.0921121835708618,284.9496765136719,284.95001220703125,301.824951171875,297.4310607910156,298.9740600585937,297.2358703613281,284.9496154785156,1.0,0.5726940631866455,0.5080227851867676,0.5080227851867676,1.0,1.0,-3.148656845092773,1.1876895427703855,1.960967302322388,0.4749206304550171,0.9122798442840576,0.9122798442840576,0.0,125.35291290283205,115.0,75576.875,0.0,2452.747802734375,1.0,278.1499938964844,283.0262756347656,300.4306640625,305.35235595703125,293.1499938964844,293.1499938964844,278.1499938964844,36006.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402690291404724,1.0,0.0,0.0,3.704464673995972,3.70448899269104,9.1568097104755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12243.65625,0.0,1594.6607666015625,1895.4371337890625,0.0,2844.22900390625,0.9174695014953612,1.0,0.0,3.0,1.0,0.0
18011940,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9569609761238098,0.4182018935680389,0.3766958117485046,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9990000128746032,0.4982307851314544,0.4603740274906158,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.965167224407196,0.4288421273231506,0.3002935945987701,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9511380791664124,0.4113130569458008,0.3900323212146759,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7943692207336426,0.2412716448307037,1.0923540592193604,284.94512939453125,284.95001220703125,301.8643798828125,297.4296875,298.9872436523437,297.240966796875,284.9450988769531,1.0,0.570062518119812,0.5062966346740723,0.5062966346740723,1.0,1.0,-3.1457056999206543,1.1832035779953003,1.962502121925354,0.4708887338638305,0.9088523983955384,0.9088523983955384,0.0,121.13294982910156,135.0,75454.109375,0.0,2421.706787109375,1.0,278.1499938964844,283.02105712890625,300.4292907714844,305.3465881347656,293.1499938964844,293.1499938964844,278.1499938964844,36176.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402360081672668,1.0,0.0,0.0,3.702136278152466,3.702160835266113,9.145302328761318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.3642578125,0.0,1593.2891845703125,1895.4371337890625,0.0,2843.920166015625,0.916997492313385,1.0,0.0,3.0,1.0,0.0
18012000,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9569609761238098,0.4182018935680389,0.3766958117485046,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9990000128746032,0.4982307851314544,0.4603740274906158,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.965167224407196,0.4288421273231506,0.3002935945987701,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9511380791664124,0.4113130569458008,0.3900323212146759,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7943692207336426,0.2412716448307037,1.0923540592193604,284.94512939453125,284.95001220703125,301.8643798828125,297.4296875,298.9872436523437,297.240966796875,284.9450988769531,1.0,0.570062518119812,0.5062966346740723,0.5062966346740723,1.0,1.0,-3.1457056999206543,1.1832035779953003,1.962502121925354,0.4708887338638305,0.9088523983955384,0.9088523983955384,0.0,121.13294982910156,135.0,75454.109375,0.0,2421.706787109375,1.0,278.1499938964844,283.02105712890625,300.4292907714844,305.3465881347656,293.1499938964844,293.1499938964844,278.1499938964844,36176.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402360081672668,1.0,0.0,0.0,3.702136278152466,3.702160835266113,9.145302328761318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.3642578125,0.0,1593.2891845703125,1895.4371337890625,0.0,2843.920166015625,0.916997492313385,1.0,0.0,3.0,1.0,0.0
18012060,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9489202499389648,0.418850302696228,0.3773562312126159,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9990000128746032,0.5015992522239685,0.4719192683696747,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9577549695968628,0.4299201667308807,0.3011008203029632,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9435691833496094,0.4126999974250793,0.391418308019638,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7879616022109985,0.2415107488632202,1.0938634872436523,284.9603576660156,284.95001220703125,301.9033203125,297.4277648925781,299.001708984375,297.2466125488281,284.96112060546875,1.0,0.5754225254058838,0.5045859217643738,0.5045859217643738,1.0,1.0,-3.164703607559204,1.1878496408462524,1.976853847503662,0.4705553650856018,0.9203859567642212,0.9203859567642212,0.0,124.78144073486328,155.0,75725.875,0.0,2477.840576171875,1.0,278.1499938964844,283.0288391113281,300.42803955078125,305.3499755859375,293.1499938964844,293.1499938964844,278.1499938964844,35658.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401817083358765,1.0,0.0,0.0,3.709450006484986,3.7094743251800537,9.18147179618245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.78515625,0.0,1597.7208251953125,1895.4371337890625,0.0,2843.4130859375,0.9184969663619996,1.0,0.0,3.0,1.0,0.0
18012120,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9489202499389648,0.418850302696228,0.3773562312126159,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9990000128746032,0.5015992522239685,0.4719192683696747,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9577549695968628,0.4299201667308807,0.3011008203029632,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9435691833496094,0.4126999974250793,0.391418308019638,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7879616022109985,0.2415107488632202,1.0938634872436523,284.9603576660156,284.95001220703125,301.9033203125,297.4277648925781,299.001708984375,297.2466125488281,284.96112060546875,1.0,0.5754225254058838,0.5045859217643738,0.5045859217643738,1.0,1.0,-3.164703607559204,1.1878496408462524,1.976853847503662,0.4705553650856018,0.9203859567642212,0.9203859567642212,0.0,124.78144073486328,155.0,75725.875,0.0,2477.840576171875,1.0,278.1499938964844,283.0288391113281,300.42803955078125,305.3499755859375,293.1499938964844,293.1499938964844,278.1499938964844,35658.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401817083358765,1.0,0.0,0.0,3.709450006484986,3.7094743251800537,9.18147179618245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.78515625,0.0,1597.7208251953125,1895.4371337890625,0.0,2843.4130859375,0.9184969663619996,1.0,0.0,3.0,1.0,0.0
18012180,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.917190670967102,0.4193604588508606,0.3783121407032013,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9786446690559388,0.5033184289932251,0.4768100082874298,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.926686465740204,0.4309114813804626,0.3021665513515472,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9125962257385254,0.4140016436576843,0.3931505084037781,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7647439241409302,0.2416237145662307,1.0968198776245115,284.9583740234375,284.95001220703125,301.9418029785156,297.4253234863281,299.00982666015625,297.24298095703125,284.9580993652344,1.0,0.5846892595291138,0.5028752684593201,0.5028752684593201,1.0,1.0,-3.17879605293274,1.190332531929016,1.9884635210037231,0.4699376821517944,0.9266880750656128,0.9266880750656128,0.0,137.2598876953125,175.0,76035.7578125,0.0,2572.712646484375,1.0,278.1499938964844,283.0184326171875,300.429443359375,305.3767395019531,293.1499938964844,293.1499938964844,278.1499938964844,35478.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411498665809631,1.0,0.0,0.0,3.733401298522949,3.733426094055176,9.300421766056388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.9951171875,0.0,1623.95849609375,1895.4371337890625,0.0,2852.460205078125,0.9235825538635254,1.0,0.0,3.0,1.0,0.0
18012240,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.917190670967102,0.4193604588508606,0.3783121407032013,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9786446690559388,0.5033184289932251,0.4768100082874298,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.926686465740204,0.4309114813804626,0.3021665513515472,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9125962257385254,0.4140016436576843,0.3931505084037781,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7647439241409302,0.2416237145662307,1.0968198776245115,284.9583740234375,284.95001220703125,301.9418029785156,297.4253234863281,299.00982666015625,297.24298095703125,284.9580993652344,1.0,0.5846892595291138,0.5028752684593201,0.5028752684593201,1.0,1.0,-3.17879605293274,1.190332531929016,1.9884635210037231,0.4699376821517944,0.9266880750656128,0.9266880750656128,0.0,137.2598876953125,175.0,76035.7578125,0.0,2572.712646484375,1.0,278.1499938964844,283.0184326171875,300.429443359375,305.3767395019531,293.1499938964844,293.1499938964844,278.1499938964844,35478.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411498665809631,1.0,0.0,0.0,3.733401298522949,3.733426094055176,9.300421766056388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.9951171875,0.0,1623.95849609375,1895.4371337890625,0.0,2852.460205078125,0.9235825538635254,1.0,0.0,3.0,1.0,0.0
18012300,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.900879979133606,0.4195224940776825,0.3787609338760376,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.963741898536682,0.5044389963150024,0.4780999422073364,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9095738530158995,0.4313385486602783,0.302694708108902,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8971093893051147,0.4145889282226562,0.3940152823925018,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7525304555892944,0.24161297082901,1.0982661247253418,284.9567565917969,284.95001220703125,301.9608764648437,297.42388916015625,299.0142822265625,297.2421264648437,284.9566955566406,1.0,0.5899733304977417,0.5020199418067932,0.5020199418067932,1.0,1.0,-3.184265851974488,1.190921425819397,1.9933444261550903,0.4691613018512726,0.9279522895812988,0.9279522895812988,0.0,145.0672149658203,175.0,76129.8359375,0.0,2625.936279296875,1.0,278.1499938964844,283.014404296875,300.4281311035156,305.3823547363281,293.1499938964844,293.1499938964844,278.1499938964844,35547.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415884375572205,1.0,0.0,0.0,3.7409071922302246,3.740931987762451,9.337855431112984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.869140625,0.0,1633.20703125,1895.4371337890625,0.0,2856.5595703125,0.9253272414207458,1.0,0.0,3.0,1.0,0.0
18012360,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.886146605014801,0.4196539521217346,0.3791981041431427,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9479392766952516,0.505606472492218,0.4794889092445373,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8946105241775513,0.4317449033260345,0.3032218217849731,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8827716708183289,0.4151550233364105,0.3948791921138763,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.7411710023880005,0.2415759861469268,1.099688172340393,284.95587158203125,284.95001220703125,301.9798278808594,297.4223022460937,299.018310546875,297.2414245605469,284.9558410644531,1.0,0.5955583453178406,0.5009881854057312,0.5009881854057312,1.0,1.0,-3.1898441314697266,1.1912128925323486,1.9986311197280884,0.4680947661399841,0.9293491840362548,0.9293491840362548,0.0,153.46835327148438,195.0,76219.6640625,0.0,2682.76318359375,1.0,278.1499938964844,283.0107727050781,300.4264221191406,305.3869323730469,293.1499938964844,293.1499938964844,278.1499938964844,35585.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419877290725708,1.0,0.0,0.0,3.7480976581573486,3.748122453689575,9.37378672460909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.572265625,0.0,1641.8824462890625,1895.4371337890625,0.0,2860.292236328125,0.926973819732666,1.0,0.0,3.0,1.0,0.0
18012420,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8598155379295349,0.4198416769504547,0.3800446093082428,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9171543717384338,0.5079950094223022,0.4824013411998749,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8681226372718811,0.4325103461742401,0.304274708032608,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8572660684585571,0.4162366986274719,0.396602988243103,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7209370732307434,0.2414375990629196,1.1024492979049685,284.9549255371094,284.95001220703125,302.01739501953125,297.41876220703125,299.0260925292969,297.2401733398437,284.9549255371094,1.0,0.6072873473167419,0.4989247322082519,0.4989247322082519,1.0,1.0,-3.2010247707366943,1.191712498664856,2.009312152862549,0.4658956527709961,0.9321212768554688,0.9321212768554688,0.0,171.51199340820312,215.0,76386.78125,0.0,2803.83203125,1.0,278.1499938964844,283.0043640136719,300.4224853515625,305.394287109375,293.1499938964844,293.1499938964844,278.1499938964844,35636.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427166938781738,1.0,0.0,0.0,3.761209964752197,3.761234998703003,9.439487484996788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.6708984375,0.0,1657.6448974609375,1895.4371337890625,0.0,2867.107421875,0.9299572110176086,1.0,0.0,3.0,1.0,0.0
18012480,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8598155379295349,0.4198416769504547,0.3800446093082428,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9171543717384338,0.5079950094223022,0.4824013411998749,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8681226372718811,0.4325103461742401,0.304274708032608,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8572660684585571,0.4162366986274719,0.396602988243103,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7209370732307434,0.2414375990629196,1.1024492979049685,284.9549255371094,284.95001220703125,302.01739501953125,297.41876220703125,299.0260925292969,297.2401733398437,284.9549255371094,1.0,0.6072873473167419,0.4989247322082519,0.4989247322082519,1.0,1.0,-3.2010247707366943,1.191712498664856,2.009312152862549,0.4658956527709961,0.9321212768554688,0.9321212768554688,0.0,171.51199340820312,215.0,76386.78125,0.0,2803.83203125,1.0,278.1499938964844,283.0043640136719,300.4224853515625,305.394287109375,293.1499938964844,293.1499938964844,278.1499938964844,35636.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427166938781738,1.0,0.0,0.0,3.761209964752197,3.761234998703003,9.439487484996788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.6708984375,0.0,1657.6448974609375,1895.4371337890625,0.0,2867.107421875,0.9299572110176086,1.0,0.0,3.0,1.0,0.0
18012540,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8381159901618958,0.4199467301368713,0.380851536989212,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8927573561668396,0.5103928446769714,0.4853793978691101,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8461830615997314,0.433228075504303,0.3053213953971863,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8363167643547058,0.4172662794589996,0.3983142971992492,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.701963484287262,0.241234004497528,1.105086326599121,284.9545593261719,284.95001220703125,302.054443359375,297.4146728515625,299.0335388183594,297.2388916015625,284.95458984375,1.0,0.6193621754646301,0.4968612790107727,0.4968612790107727,1.0,1.0,-3.212064266204834,1.1920868158340454,2.019977569580078,0.4636309742927551,0.9349426031112672,0.9349426031112672,0.0,190.5662536621093,203.0,76541.671875,0.0,2930.97802734375,1.0,278.1499938964844,282.99859619140625,300.41815185546875,305.4002990722656,293.1499938964844,293.1499938964844,278.1499938964844,35666.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433977961540222,1.0,0.0,0.0,3.773285388946533,3.773310661315918,9.50019682477432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.6650390625,0.0,1672.1239013671875,1895.4371337890625,0.0,2873.476806640625,0.9326928853988647,1.0,0.0,3.0,1.0,0.0
18012600,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8381159901618958,0.4199467301368713,0.380851536989212,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8927573561668396,0.5103928446769714,0.4853793978691101,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8461830615997314,0.433228075504303,0.3053213953971863,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8363167643547058,0.4172662794589996,0.3983142971992492,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.701963484287262,0.241234004497528,1.105086326599121,284.9545593261719,284.95001220703125,302.054443359375,297.4146728515625,299.0335388183594,297.2388916015625,284.95458984375,1.0,0.6193621754646301,0.4968612790107727,0.4968612790107727,1.0,1.0,-3.212064266204834,1.1920868158340454,2.019977569580078,0.4636309742927551,0.9349426031112672,0.9349426031112672,0.0,190.5662536621093,203.0,76541.671875,0.0,2930.97802734375,1.0,278.1499938964844,282.99859619140625,300.41815185546875,305.4002990722656,293.1499938964844,293.1499938964844,278.1499938964844,35666.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433977961540222,1.0,0.0,0.0,3.773285388946533,3.773310661315918,9.50019682477432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.6650390625,0.0,1672.1239013671875,1895.4371337890625,0.0,2873.476806640625,0.9326928853988647,1.0,0.0,3.0,1.0,0.0
18012660,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8340008854866028,0.420001208782196,0.3810552954673767,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8887355327606201,0.5118354558944702,0.4868895709514618,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8421829342842102,0.4336558878421783,0.3057369887828827,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8325614333152771,0.4178779125213623,0.3990512788295746,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6979721188545227,0.2411047965288162,1.105281949043274,284.9524841308594,284.95001220703125,302.0764465332031,297.41192626953125,299.0379333496094,297.2382202148437,284.95233154296875,1.0,0.6215676069259644,0.4956993460655212,0.4956993460655212,1.0,1.0,-3.215747117996216,1.191220760345459,2.024526357650757,0.4619279205799103,0.9349505305290222,0.9349505305290222,0.0,194.8021697998047,203.0,76581.6328125,0.0,2961.9541015625,1.0,278.1499938964844,282.9940795898437,300.4151611328125,305.4017028808594,293.1499938964844,293.1499938964844,278.1499938964844,35739.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437769412994385,1.0,0.0,0.0,3.778884649276733,3.778909921646118,9.528412761028448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.87109375,0.0,1679.32177734375,1895.4371337890625,0.0,2877.0224609375,0.9339766502380372,1.0,0.0,3.0,1.0,0.0
18012720,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8333343863487244,0.4200476408004761,0.3811182975769043,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.888488233089447,0.5128095746040344,0.4878241419792175,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8416493535041809,0.4339525997638702,0.3059589564800262,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8321232199668884,0.4182946681976318,0.3994658887386322,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6972439289093018,0.2410289943218231,1.1050503253936768,284.95098876953125,284.95001220703125,302.0910339355469,297.4100036621094,299.0408935546875,297.2379150390625,284.95086669921875,1.0,0.6220785975456238,0.4949247241020202,0.4949247241020202,1.0,1.0,-3.2174344062805176,1.1903302669525146,2.027104139328003,0.4606163501739502,0.9343667030334472,0.9343667030334472,0.0,195.56857299804688,191.0,76584.359375,0.0,2969.7236328125,1.0,278.1499938964844,282.991455078125,300.412841796875,305.4004821777344,293.1499938964844,293.1499938964844,278.1499938964844,35812.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439754843711853,1.0,0.0,0.0,3.780976057052612,3.781001329421997,9.538963468003203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.2763671875,0.0,1682.373779296875,1895.4371337890625,0.0,2878.879638671875,0.9344911575317384,1.0,0.0,3.0,1.0,0.0
18012780,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8363468050956726,0.4202174842357635,0.3811436295509338,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8933780789375305,0.5153053402900696,0.490028828382492,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8451230525970459,0.43475541472435,0.306415855884552,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8356938362121582,0.4193896055221557,0.4003616869449615,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6998192667961121,0.2409010082483291,1.1038360595703125,284.9488220214844,284.95001220703125,302.12713623046875,297.40478515625,299.0483703613281,297.23785400390625,284.9487609863281,1.0,0.6206892132759094,0.4929881691932678,0.4929881691932678,1.0,1.0,-3.220283508300781,1.1875193119049072,2.032764196395874,0.4570535719394684,0.9326620101928712,0.9326620101928712,0.0,192.7689819335937,179.0,76545.421875,0.0,2960.37255859375,1.0,278.1499938964844,282.987060546875,300.4063720703125,305.3925170898437,293.1499938964844,293.1499938964844,278.1499938964844,35958.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442679047584534,1.0,0.0,0.0,3.782357454299927,3.78238296508789,9.545934744892293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.9404296875,0.0,1685.143310546875,1895.4371337890625,0.0,2881.614990234375,0.9349061846733092,1.0,0.0,3.0,1.0,0.0
18012840,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8363468050956726,0.4202174842357635,0.3811436295509338,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8933780789375305,0.5153053402900696,0.490028828382492,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8451230525970459,0.43475541472435,0.306415855884552,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8356938362121582,0.4193896055221557,0.4003616869449615,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6998192667961121,0.2409010082483291,1.1038360595703125,284.9488220214844,284.95001220703125,302.12713623046875,297.40478515625,299.0483703613281,297.23785400390625,284.9487609863281,1.0,0.6206892132759094,0.4929881691932678,0.4929881691932678,1.0,1.0,-3.220283508300781,1.1875193119049072,2.032764196395874,0.4570535719394684,0.9326620101928712,0.9326620101928712,0.0,192.7689819335937,179.0,76545.421875,0.0,2960.37255859375,1.0,278.1499938964844,282.987060546875,300.4063720703125,305.3925170898437,293.1499938964844,293.1499938964844,278.1499938964844,35958.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442679047584534,1.0,0.0,0.0,3.782357454299927,3.78238296508789,9.545934744892293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.9404296875,0.0,1685.143310546875,1895.4371337890625,0.0,2881.614990234375,0.9349061846733092,1.0,0.0,3.0,1.0,0.0
18012900,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8397560715675354,0.4203300774097442,0.3811156451702118,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8980566263198853,0.516586422920227,0.4910927712917328,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.848831295967102,0.4351902306079864,0.3066162168979645,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8393839597702026,0.4199676811695099,0.4007683396339416,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7028792500495911,0.2408736944198608,1.1030585765838623,284.94842529296875,284.95001220703125,302.1449890136719,297.4019775390625,299.0521850585937,297.2381591796875,284.9483947753906,1.0,0.6189994812011719,0.4920198917388916,0.4920198917388916,1.0,1.0,-3.2213246822357178,1.1859437227249146,2.0353808403015137,0.4551866948604584,0.9318864941596984,0.9318864941596984,0.0,189.58506774902344,179.0,76511.7421875,0.0,2945.075439453125,1.0,278.1499938964844,282.9856872558594,300.4030456542969,305.3871459960937,293.1499938964844,293.1499938964844,278.1499938964844,36002.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844332754611969,1.0,0.0,0.0,3.781735897064209,3.7817611694335938,9.5427958513028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.8984375,0.0,1684.7525634765625,1895.4371337890625,0.0,2882.2216796875,0.9348005652427672,1.0,0.0,3.0,1.0,0.0
18012960,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8440847992897034,0.4204561710357666,0.381074458360672,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9037930369377136,0.5178854465484619,0.4921466410160064,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8535029888153076,0.4356430172920227,0.3068091869354248,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8440007567405701,0.4205628931522369,0.4011639952659607,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.706760585308075,0.2408677786588668,1.1022475957870483,284.9483642578125,284.95001220703125,302.1627197265625,297.3990173339844,299.0563049316406,297.2386169433594,284.9483642578125,1.0,0.6169168949127197,0.4911507964134216,0.4911507964134216,1.0,1.0,-3.2222750186920166,1.1845167875289917,2.037758111953736,0.453477531671524,0.9313082695007324,0.9313082695007324,0.0,185.6903381347656,167.0,76477.4765625,0.0,2925.668212890625,1.0,278.1499938964844,282.98468017578125,300.39971923828125,305.38153076171875,293.1499938964844,293.1499938964844,278.1499938964844,36030.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443723320960999,1.0,0.0,0.0,3.780797719955444,3.780822992324829,9.538063068248448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.7890625,0.0,1683.8470458984375,1895.4371337890625,0.0,2882.592041015625,0.9346126317977904,1.0,0.0,3.0,1.0,0.0
18013020,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8550745844841003,0.4207328557968139,0.3809682428836822,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.918900430202484,0.520522952079773,0.4942422807216644,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8652924299240112,0.4365865588188171,0.3071856200695038,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8556049466133118,0.4217911958694458,0.4019414782524109,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.716139554977417,0.2409063726663589,1.100615620613098,284.9485778808594,284.95001220703125,302.1978454589844,297.3927001953125,299.0645446777344,297.2398681640625,284.9486083984375,1.0,0.6120144128799438,0.4894125759601593,0.4894125759601593,1.0,1.0,-3.2240915298461914,1.1816331148147583,2.042458295822144,0.450028121471405,0.9304537773132324,0.9304537773132324,0.0,176.56976318359375,155.0,76406.9453125,0.0,2879.3203125,1.0,278.1499938964844,282.9829406738281,300.3930358886719,305.3701171875,293.1499938964844,293.1499938964844,278.1499938964844,36054.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444256782531738,1.0,0.0,0.0,3.778648376464844,3.778673648834229,9.527221322969126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.4072265625,0.0,1681.4827880859375,1895.4371337890625,0.0,2883.090576171875,0.9341514706611632,1.0,0.0,3.0,1.0,0.0
18013080,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8550745844841003,0.4207328557968139,0.3809682428836822,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.918900430202484,0.520522952079773,0.4942422807216644,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8652924299240112,0.4365865588188171,0.3071856200695038,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8556049466133118,0.4217911958694458,0.4019414782524109,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.716139554977417,0.2409063726663589,1.100615620613098,284.9485778808594,284.95001220703125,302.1978454589844,297.3927001953125,299.0645446777344,297.2398681640625,284.9486083984375,1.0,0.6120144128799438,0.4894125759601593,0.4894125759601593,1.0,1.0,-3.2240915298461914,1.1816331148147583,2.042458295822144,0.450028121471405,0.9304537773132324,0.9304537773132324,0.0,176.56976318359375,155.0,76406.9453125,0.0,2879.3203125,1.0,278.1499938964844,282.9829406738281,300.3930358886719,305.3701171875,293.1499938964844,293.1499938964844,278.1499938964844,36054.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444256782531738,1.0,0.0,0.0,3.778648376464844,3.778673648834229,9.527221322969126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.4072265625,0.0,1681.4827880859375,1895.4371337890625,0.0,2883.090576171875,0.9341514706611632,1.0,0.0,3.0,1.0,0.0
18013140,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8694641590118408,0.4210287034511566,0.3808341324329376,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9387261867523192,0.523205041885376,0.4963316917419433,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8805903792381287,0.4375715553760528,0.3075556457042694,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.870681643486023,0.4230629801750183,0.4027115702629089,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.727328360080719,0.2410091310739517,1.0990413427352903,284.9488525390625,284.95001220703125,302.232421875,297.3857727050781,299.0726623535156,297.2413635253906,284.9488830566406,1.0,0.6063719391822815,0.487674355506897,0.487674355506897,1.0,1.0,-3.2259204387664795,1.1787140369415283,2.047206163406372,0.4466587901115417,0.9298430681228638,0.9298430681228638,0.0,166.11891174316406,143.0,76335.8046875,0.0,2825.62109375,1.0,278.1499938964844,282.98126220703125,300.3860168457031,305.3583984375,293.1499938964844,293.1499938964844,278.1499938964844,36058.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444676399230957,1.0,0.0,0.0,3.7764408588409424,3.776466131210327,9.516091949990368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.9013671875,0.0,1678.8922119140625,1895.4371337890625,0.0,2883.4833984375,0.9336599111557008,1.0,0.0,3.0,1.0,0.0
18013200,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8694641590118408,0.4210287034511566,0.3808341324329376,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9387261867523192,0.523205041885376,0.4963316917419433,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8805903792381287,0.4375715553760528,0.3075556457042694,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.870681643486023,0.4230629801750183,0.4027115702629089,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.727328360080719,0.2410091310739517,1.0990413427352903,284.9488525390625,284.95001220703125,302.232421875,297.3857727050781,299.0726623535156,297.2413635253906,284.9488830566406,1.0,0.6063719391822815,0.487674355506897,0.487674355506897,1.0,1.0,-3.2259204387664795,1.1787140369415283,2.047206163406372,0.4466587901115417,0.9298430681228638,0.9298430681228638,0.0,166.11891174316406,143.0,76335.8046875,0.0,2825.62109375,1.0,278.1499938964844,282.98126220703125,300.3860168457031,305.3583984375,293.1499938964844,293.1499938964844,278.1499938964844,36058.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444676399230957,1.0,0.0,0.0,3.7764408588409424,3.776466131210327,9.516091949990368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.9013671875,0.0,1678.8922119140625,1895.4371337890625,0.0,2883.4833984375,0.9336599111557008,1.0,0.0,3.0,1.0,0.0
18013260,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8873298168182373,0.4213266372680664,0.380679726600647,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9612383842468262,0.5259121656417847,0.4984214603900909,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8993530869483948,0.4385786056518554,0.3079239428043365,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8893033266067505,0.4243598580360412,0.403482049703598,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7407209277153015,0.2411558330059051,1.0975550413131714,284.9491271972656,284.95001220703125,302.2665405273437,297.3783264160156,299.0807189941406,297.2428894042969,284.9491271972656,1.0,0.6003533005714417,0.4860212206840515,0.4860212206840515,1.0,1.0,-3.2278308868408203,1.175961136817932,2.0518698692321777,0.4435737431049347,0.9294003248214722,0.9294003248214722,0.0,155.0147247314453,131.0,76268.6484375,0.0,2768.426513671875,1.0,278.1499938964844,282.97955322265625,300.3785705566406,305.3464660644531,293.1499938964844,293.1499938964844,278.1499938964844,36053.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844526469707489,1.0,0.0,0.0,3.774466753005981,3.774492025375366,9.506146056992292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.9501953125,0.0,1676.5205078125,1895.4371337890625,0.0,2884.033935546875,0.9332148432731628,1.0,0.0,3.0,1.0,0.0
18013320,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8873298168182373,0.4213266372680664,0.380679726600647,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9612383842468262,0.5259121656417847,0.4984214603900909,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8993530869483948,0.4385786056518554,0.3079239428043365,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8893033266067505,0.4243598580360412,0.403482049703598,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7407209277153015,0.2411558330059051,1.0975550413131714,284.9491271972656,284.95001220703125,302.2665405273437,297.3783264160156,299.0807189941406,297.2428894042969,284.9491271972656,1.0,0.6003533005714417,0.4860212206840515,0.4860212206840515,1.0,1.0,-3.2278308868408203,1.175961136817932,2.0518698692321777,0.4435737431049347,0.9294003248214722,0.9294003248214722,0.0,155.0147247314453,131.0,76268.6484375,0.0,2768.426513671875,1.0,278.1499938964844,282.97955322265625,300.3785705566406,305.3464660644531,293.1499938964844,293.1499938964844,278.1499938964844,36053.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844526469707489,1.0,0.0,0.0,3.774466753005981,3.774492025375366,9.506146056992292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.9501953125,0.0,1676.5205078125,1895.4371337890625,0.0,2884.033935546875,0.9332148432731628,1.0,0.0,3.0,1.0,0.0
18013380,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9093548655509948,0.4216181337833404,0.3805072903633117,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.984380066394806,0.528633177280426,0.5005117654800415,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9236239790916444,0.439597338438034,0.3082911372184753,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9123510718345642,0.4256715476512909,0.4042539298534393,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7574231028556824,0.2413355261087417,1.0961582660675049,284.9492492675781,284.95001220703125,302.30010986328125,297.3702697753906,299.0884704589844,297.2443542480469,284.9492492675781,1.0,0.5941121578216553,0.484368085861206,0.484368085861206,1.0,1.0,-3.2298288345336914,1.1732147932052612,2.0566139221191406,0.4405528306961059,0.9289740920066832,0.9289740920066832,0.0,143.54702758789062,119.0,76202.421875,0.0,2709.337158203125,1.0,278.1499938964844,282.9776916503906,300.37060546875,305.3341064453125,293.1499938964844,293.1499938964844,278.1499938964844,36050.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446072936058044,1.0,0.0,0.0,3.7726473808288574,3.772672653198242,9.496984603174496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.005859375,0.0,1674.3382568359375,1895.4371337890625,0.0,2884.789794921875,0.9328038096427916,1.0,0.0,3.0,1.0,0.0
18013440,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9093548655509948,0.4216181337833404,0.3805072903633117,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.984380066394806,0.528633177280426,0.5005117654800415,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9236239790916444,0.439597338438034,0.3082911372184753,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9123510718345642,0.4256715476512909,0.4042539298534393,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7574231028556824,0.2413355261087417,1.0961582660675049,284.9492492675781,284.95001220703125,302.30010986328125,297.3702697753906,299.0884704589844,297.2443542480469,284.9492492675781,1.0,0.5941121578216553,0.484368085861206,0.484368085861206,1.0,1.0,-3.2298288345336914,1.1732147932052612,2.0566139221191406,0.4405528306961059,0.9289740920066832,0.9289740920066832,0.0,143.54702758789062,119.0,76202.421875,0.0,2709.337158203125,1.0,278.1499938964844,282.9776916503906,300.37060546875,305.3341064453125,293.1499938964844,293.1499938964844,278.1499938964844,36050.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446072936058044,1.0,0.0,0.0,3.7726473808288574,3.772672653198242,9.496984603174496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.005859375,0.0,1674.3382568359375,1895.4371337890625,0.0,2884.789794921875,0.9328038096427916,1.0,0.0,3.0,1.0,0.0
18013500,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9231945276260376,0.4217613935470581,0.3804185688495636,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9954499006271362,0.5300005078315735,0.5015602111816406,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9382597208023072,0.4401076138019562,0.3084751963615417,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9268105626106262,0.4263290166854858,0.4046410918235779,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7673250436782837,0.2414304614067077,1.0954813957214355,284.94921875,284.95001220703125,302.31671142578125,297.36602783203125,299.0922546386719,297.2450866699219,284.94921875,1.0,0.590949296951294,0.4835415184497833,0.4835415184497833,1.0,1.0,-3.230729818344116,1.1717917919158936,2.0589380264282227,0.4390199184417724,0.9286986589431764,0.9286986589431764,0.0,137.78631591796875,119.0,76167.3984375,0.0,2679.5234375,1.0,278.1499938964844,282.9766845703125,300.3664855957031,305.3277587890625,293.1499938964844,293.1499938964844,278.1499938964844,36050.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446606397628784,1.0,0.0,0.0,3.771710634231568,3.771735906600952,9.492268304711616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.7099609375,0.0,1673.2340087890625,1895.4371337890625,0.0,2885.289306640625,0.9325926303863524,1.0,0.0,3.0,1.0,0.0
18013560,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9345566034317015,0.4218622744083404,0.3803697228431701,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9990000128746032,0.53173828125,0.4952783286571502,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9497546553611756,0.4405818879604339,0.3086937367916107,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.938618540763855,0.4269532561302185,0.4050765037536621,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7754243016242981,0.24150051176548,1.0950570106506348,284.9443054199219,284.95001220703125,302.33319091796875,297.3616638183594,299.0962219238281,297.2469482421875,284.9435119628906,1.0,0.5872802138328552,0.4827308356761932,0.4827308356761932,1.0,1.0,-3.223551273345948,1.1671298742294312,2.0564212799072266,0.4363958835601806,0.9242969155311584,0.9242969155311584,0.0,133.23162841796875,107.0,75999.5234375,0.0,2639.853759765625,1.0,278.1499938964844,282.9722595214844,300.3617553710937,305.3171081542969,293.1499938964844,293.1499938964844,278.1499938964844,36190.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446545600891113,1.0,0.0,0.0,3.7675514221191406,3.767576694488525,9.471345379097328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.046875,0.0,1669.3963623046875,1895.4371337890625,0.0,2885.23193359375,0.9316840171813964,1.0,0.0,3.0,1.0,0.0
18013620,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9536531567573548,0.4219170808792114,0.3802098929882049,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.538070023059845,0.4691742360591888,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9683774709701538,0.4414052069187164,0.3090977072715759,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9583449959754944,0.4280914664268493,0.405914694070816,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7896900177001953,0.2415833324193954,1.09423565864563,284.92901611328125,284.95001220703125,302.3657531738281,297.3524475097656,299.1105651855469,297.2626342773437,284.9286499023437,1.0,0.5783337354660034,0.481109470129013,0.481109470129013,1.0,1.0,-3.1924855709075928,1.1511907577514648,2.041294813156128,0.4275601506233215,0.9042001366615297,0.9042001366615297,0.0,125.20281982421876,127.0,75221.4140625,0.0,2534.300048828125,1.0,278.1499938964844,282.9672241210937,300.3479919433594,305.26202392578125,293.1499938964844,293.1499938964844,278.1499938964844,37021.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438166379928589,1.0,0.0,0.0,3.7318482398986816,3.7318732738494873,9.29268594518362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.0546875,0.0,1633.9608154296875,1895.4371337890625,0.0,2877.394287109375,0.924185574054718,1.0,0.0,3.0,1.0,0.0
18013680,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9536531567573548,0.4219170808792114,0.3802098929882049,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.538070023059845,0.4691742360591888,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9683774709701538,0.4414052069187164,0.3090977072715759,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9583449959754944,0.4280914664268493,0.405914694070816,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7896900177001953,0.2415833324193954,1.09423565864563,284.92901611328125,284.95001220703125,302.3657531738281,297.3524475097656,299.1105651855469,297.2626342773437,284.9286499023437,1.0,0.5783337354660034,0.481109470129013,0.481109470129013,1.0,1.0,-3.1924855709075928,1.1511907577514648,2.041294813156128,0.4275601506233215,0.9042001366615297,0.9042001366615297,0.0,125.20281982421876,127.0,75221.4140625,0.0,2534.300048828125,1.0,278.1499938964844,282.9672241210937,300.3479919433594,305.26202392578125,293.1499938964844,293.1499938964844,278.1499938964844,37021.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438166379928589,1.0,0.0,0.0,3.7318482398986816,3.7318732738494873,9.29268594518362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.0546875,0.0,1633.9608154296875,1895.4371337890625,0.0,2877.394287109375,0.924185574054718,1.0,0.0,3.0,1.0,0.0
