time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013740,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9538937211036682,0.4221340417861938,0.3803427815437317,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9990000128746032,0.5454939603805542,0.4690111577510834,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9691409468650818,0.4423854649066925,0.3097327053546905,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9594197273254396,0.4293821156024933,0.4070694744586944,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7900151610374451,0.241855040192604,1.095168948173523,284.9493713378906,284.95001220703125,302.3977966308594,297.3426818847656,299.130859375,297.28472900390625,284.9502868652344,1.0,0.5797150731086731,0.4794880747795105,0.4794880747795105,1.0,1.0,-3.195663928985596,1.1490143537521362,2.046649694442749,0.424050360918045,0.9097577929496764,0.9097577929496764,0.0,125.26028442382812,147.0,75040.34375,0.0,2540.914306640625,1.0,278.1499938964844,282.98651123046875,300.336669921875,305.2204895019531,293.1499938964844,293.1499938964844,278.1499938964844,36431.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424169421195984,1.0,0.0,0.0,3.707531690597534,3.7075562477111816,9.171978376798506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.251953125,0.0,1601.403076171875,1895.4371337890625,0.0,2864.304931640625,0.9186343550682068,1.0,0.0,3.0,1.0,0.0
18013800,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9538937211036682,0.4221340417861938,0.3803427815437317,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9990000128746032,0.5454939603805542,0.4690111577510834,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9691409468650818,0.4423854649066925,0.3097327053546905,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9594197273254396,0.4293821156024933,0.4070694744586944,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7900151610374451,0.241855040192604,1.095168948173523,284.9493713378906,284.95001220703125,302.3977966308594,297.3426818847656,299.130859375,297.28472900390625,284.9502868652344,1.0,0.5797150731086731,0.4794880747795105,0.4794880747795105,1.0,1.0,-3.195663928985596,1.1490143537521362,2.046649694442749,0.424050360918045,0.9097577929496764,0.9097577929496764,0.0,125.26028442382812,147.0,75040.34375,0.0,2540.914306640625,1.0,278.1499938964844,282.98651123046875,300.336669921875,305.2204895019531,293.1499938964844,293.1499938964844,278.1499938964844,36431.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424169421195984,1.0,0.0,0.0,3.707531690597534,3.7075562477111816,9.171978376798506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.251953125,0.0,1601.403076171875,1895.4371337890625,0.0,2864.304931640625,0.9186343550682068,1.0,0.0,3.0,1.0,0.0
18013860,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9452533721923828,0.4223462045192718,0.3806386888027191,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.5484508872032166,0.4810913503170013,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9614943861961364,0.44312185049057,0.3103238642215729,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9515483379364014,0.4303251206874847,0.4080644249916076,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7835519313812256,0.2420871555805206,1.0967600345611572,284.9629821777344,284.95001220703125,302.4192810058594,297.335693359375,299.1395263671875,297.2889709472656,284.9638061523437,1.0,0.5847282409667969,0.4786819517612457,0.4786819517612457,1.0,1.0,-3.214349269866944,1.1546900272369385,2.059659242630005,0.4254225194454193,0.9224536418914796,0.9224536418914796,0.0,129.10565185546875,147.0,75354.578125,0.0,2598.90380859375,1.0,278.1499938964844,282.9920349121094,300.3346252441406,305.23095703125,293.1499938964844,293.1499938964844,278.1499938964844,35710.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424931764602661,1.0,0.0,0.0,3.719229459762573,3.7192540168762207,9.229947863786948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.0048828125,0.0,1609.3524169921875,1895.4371337890625,0.0,2865.017822265625,0.9207485914230348,1.0,0.0,3.0,1.0,0.0
18013920,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.939650297164917,0.4224387109279632,0.3807984292507171,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,0.5492401123046875,0.4888902008533478,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.956398606300354,0.443465381860733,0.3106204271316528,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.946322500705719,0.4307664334774017,0.408557653427124,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7794668078422546,0.2421862781047821,1.0976001024246216,284.96844482421875,284.95001220703125,302.4292907714844,297.3323059082031,299.1417541503906,297.2878112792969,284.9691772460937,1.0,0.5878284573554993,0.4783025681972503,0.4783025681972503,1.0,1.0,-3.225871086120605,1.1584492921829224,2.0674216747283936,0.4265636801719665,0.92953360080719,0.92953360080719,0.0,131.6114501953125,167.0,75571.5859375,0.0,2635.715576171875,1.0,278.1499938964844,282.9927673339844,300.333984375,305.2417907714844,293.1499938964844,293.1499938964844,278.1499938964844,35403.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428088426589966,1.0,0.0,0.0,3.729592800140381,3.729617357254028,9.28145595935348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.2236328125,0.0,1618.973876953125,1895.4371337890625,0.0,2867.968994140625,0.9228554368019104,1.0,0.0,3.0,1.0,0.0
18013980,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9167755246162416,0.4226522445678711,0.3813417553901672,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.5489211082458496,0.5199579000473022,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9344955682754515,0.444485068321228,0.3115959167480469,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9243165254592896,0.4320945739746094,0.4101674854755401,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7632403373718262,0.2423996776342392,1.1003687381744385,284.980224609375,284.95001220703125,302.4602966308594,297.3213806152344,299.1402587890625,297.2704467773437,284.9806823730469,1.0,0.6002076268196106,0.4771170616149902,0.4771170616149902,1.0,1.0,-3.270660877227783,1.1736112833023071,2.0970497131347656,0.4316900670528412,0.954386830329895,0.954386830329895,0.0,142.39093017578125,187.0,76469.0546875,0.0,2786.647705078125,1.0,278.1499938964844,282.9873046875,300.3312072753906,305.2933959960937,293.1499938964844,293.1499938964844,278.1499938964844,34682.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448887467384338,1.0,0.0,0.0,3.778729200363159,3.778754234313965,9.527628890282358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.8125,0.0,1670.95361328125,1895.4371337890625,0.0,2887.4228515625,0.933369278907776,1.0,0.0,3.0,1.0,0.0
18014040,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9167755246162416,0.4226522445678711,0.3813417553901672,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.5489211082458496,0.5199579000473022,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9344955682754515,0.444485068321228,0.3115959167480469,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9243165254592896,0.4320945739746094,0.4101674854755401,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7632403373718262,0.2423996776342392,1.1003687381744385,284.980224609375,284.95001220703125,302.4602966308594,297.3213806152344,299.1402587890625,297.2704467773437,284.9806823730469,1.0,0.6002076268196106,0.4771170616149902,0.4771170616149902,1.0,1.0,-3.270660877227783,1.1736112833023071,2.0970497131347656,0.4316900670528412,0.954386830329895,0.954386830329895,0.0,142.39093017578125,187.0,76469.0546875,0.0,2786.647705078125,1.0,278.1499938964844,282.9873046875,300.3312072753906,305.2933959960937,293.1499938964844,293.1499938964844,278.1499938964844,34682.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448887467384338,1.0,0.0,0.0,3.778729200363159,3.778754234313965,9.527628890282358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.8125,0.0,1670.95361328125,1895.4371337890625,0.0,2887.4228515625,0.933369278907776,1.0,0.0,3.0,1.0,0.0
18014100,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8968117833137512,0.4225937724113464,0.381722092628479,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9831472039222716,0.5483725070953369,0.5201361775398254,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9129336476325988,0.44484943151474,0.3121785819530487,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9037681221961976,0.4326204061508178,0.4111042618751526,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7483646869659424,0.2423555850982666,1.1022793054580688,284.968017578125,284.95001220703125,302.4755859375,297.315673828125,299.136474609375,297.2588195800781,284.9669189453125,1.0,0.6062549352645874,0.4765243232250213,0.4765243232250213,1.0,1.0,-3.2751505374908447,1.1740161180496216,2.1011343002319336,0.4316607415676117,0.954542875289917,0.954542875289917,0.0,152.26602172851562,187.0,76643.2734375,0.0,2851.450439453125,1.0,278.1499938964844,282.97088623046875,300.3276062011719,305.313232421875,293.1499938964844,293.1499938964844,278.1499938964844,34834.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462249040603638,1.0,0.0,0.0,3.801344156265259,3.801369428634644,9.64201149145083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.2275390625,0.0,1699.0731201171875,1895.4371337890625,0.0,2899.92578125,0.9383488893508912,1.0,0.0,3.0,1.0,0.0
18014160,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8800020813941956,0.4224275350570678,0.3819805979728699,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9663125276565552,0.5485531091690063,0.5204053521156311,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.895536482334137,0.4451206922531128,0.3126789331436157,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8871859908103943,0.4330617785453796,0.4119383096694946,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7356517314910889,0.2422379404306411,1.1037269830703735,284.9579467773437,284.95001220703125,302.49072265625,297.309814453125,299.1334228515625,297.2513427734375,284.9573974609375,1.0,0.6123161315917969,0.4753603339195251,0.4753603339195251,1.0,1.0,-3.279130697250366,1.1730607748031616,2.106069803237915,0.4298236072063446,0.9515023231506348,0.9515023231506348,0.0,162.1974334716797,207.0,76699.53125,0.0,2915.408935546875,1.0,278.1499938964844,282.9601135253906,300.3204345703125,305.3145446777344,293.1499938964844,293.1499938964844,278.1499938964844,35225.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472110033035278,1.0,0.0,0.0,3.811973571777344,3.811999082565308,9.696010465631844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.0576171875,0.0,1714.8992919921875,1895.4371337890625,0.0,2909.15576171875,0.9410073757171632,1.0,0.0,3.0,1.0,0.0
18014220,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8524765968322754,0.4220215976238251,0.3823763430118561,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9339372515678406,0.5498415231704712,0.5220898389816284,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.867486298084259,0.4455893933773041,0.3135930895805359,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8599029183387756,0.4338687360286712,0.4134943187236786,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7142630815505981,0.2419309467077255,1.1061376333236694,284.9495544433594,284.95001220703125,302.5206298828125,297.2976989746094,299.1302795410156,297.2421264648437,284.949462890625,1.0,0.6244268417358398,0.4730324149131775,0.4730324149131775,1.0,1.0,-3.2875003814697266,1.171097755432129,2.1164026260375977,0.4259759187698364,0.9475651979446412,0.9475651979446412,0.0,182.18296813964844,227.0,76748.8359375,0.0,3045.36474609375,1.0,278.1499938964844,282.9490966796875,300.3041076660156,305.3031921386719,293.1499938964844,293.1499938964844,278.1499938964844,35694.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484236001968384,1.0,0.0,0.0,3.822567939758301,3.822593688964844,9.74997988123505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.8291015625,0.0,1731.374755859375,1895.4371337890625,0.0,2920.508056640625,0.9437474012374878,1.0,0.0,3.0,1.0,0.0
18014280,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8524765968322754,0.4220215976238251,0.3823763430118561,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9339372515678406,0.5498415231704712,0.5220898389816284,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.867486298084259,0.4455893933773041,0.3135930895805359,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8599029183387756,0.4338687360286712,0.4134943187236786,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7142630815505981,0.2419309467077255,1.1061376333236694,284.9495544433594,284.95001220703125,302.5206298828125,297.2976989746094,299.1302795410156,297.2421264648437,284.949462890625,1.0,0.6244268417358398,0.4730324149131775,0.4730324149131775,1.0,1.0,-3.2875003814697266,1.171097755432129,2.1164026260375977,0.4259759187698364,0.9475651979446412,0.9475651979446412,0.0,182.18296813964844,227.0,76748.8359375,0.0,3045.36474609375,1.0,278.1499938964844,282.9490966796875,300.3041076660156,305.3031921386719,293.1499938964844,293.1499938964844,278.1499938964844,35694.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484236001968384,1.0,0.0,0.0,3.822567939758301,3.822593688964844,9.74997988123505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.8291015625,0.0,1731.374755859375,1895.4371337890625,0.0,2920.508056640625,0.9437474012374878,1.0,0.0,3.0,1.0,0.0
18014340,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8310948014259338,0.4216029047966003,0.3827403485774994,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9069675803184508,0.5516862869262695,0.5245010256767273,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8455520868301392,0.4460388720035553,0.314479261636734,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8387196063995361,0.4346406757831573,0.4150015115737915,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6947850584983826,0.2415884584188461,1.1083210706710815,284.94873046875,284.95001220703125,302.54998779296875,297.28497314453125,299.1291809082031,297.2366943359375,284.94879150390625,1.0,0.6364814639091492,0.4707044661045074,0.4707044661045074,1.0,1.0,-3.2963457107543945,1.1692546606063845,2.1270909309387207,0.4221093356609344,0.9462457299232484,0.9462457299232484,0.0,202.2837677001953,215.0,76764.0,0.0,3177.6689453125,1.0,278.1499938964844,282.94482421875,300.2889099121094,305.2883605957031,293.1499938964844,293.1499938964844,278.1499938964844,35874.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491320610046387,1.0,0.0,0.0,3.826544761657715,3.826570510864258,9.77027639237349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.626953125,0.0,1737.6082763671875,1895.4371337890625,0.0,2927.14208984375,0.9447903633117676,1.0,0.0,3.0,1.0,0.0
18014400,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8310948014259338,0.4216029047966003,0.3827403485774994,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9069675803184508,0.5516862869262695,0.5245010256767273,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8455520868301392,0.4460388720035553,0.314479261636734,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8387196063995361,0.4346406757831573,0.4150015115737915,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6947850584983826,0.2415884584188461,1.1083210706710815,284.94873046875,284.95001220703125,302.54998779296875,297.28497314453125,299.1291809082031,297.2366943359375,284.94879150390625,1.0,0.6364814639091492,0.4707044661045074,0.4707044661045074,1.0,1.0,-3.2963457107543945,1.1692546606063845,2.1270909309387207,0.4221093356609344,0.9462457299232484,0.9462457299232484,0.0,202.2837677001953,215.0,76764.0,0.0,3177.6689453125,1.0,278.1499938964844,282.94482421875,300.2889099121094,305.2883605957031,293.1499938964844,293.1499938964844,278.1499938964844,35874.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491320610046387,1.0,0.0,0.0,3.826544761657715,3.826570510864258,9.77027639237349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.626953125,0.0,1737.6082763671875,1895.4371337890625,0.0,2927.14208984375,0.9447903633117676,1.0,0.0,3.0,1.0,0.0
18014460,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8223010897636414,0.4192083179950714,0.3812871873378753,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8978101015090942,0.5515808463096619,0.5251383781433105,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8369934558868408,0.4444277882575989,0.313915342092514,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8304689526557922,0.4332568049430847,0.4144836664199829,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6855553388595581,0.2389476895332336,1.100447654724121,284.9344787597656,284.95001220703125,302.57879638671875,297.27362060546875,299.11676025390625,297.212646484375,284.9339599609375,1.0,0.6383540630340576,0.4690257608890533,0.4690257608890533,1.0,1.0,-3.28462290763855,1.160727620124817,2.1238954067230225,0.4164679944515228,0.9316096305847168,0.9316096305847168,0.0,210.04286193847656,203.0,76342.0078125,0.0,3195.35888671875,1.0,278.1499938964844,282.93438720703125,300.27374267578125,305.25543212890625,293.1499938964844,293.1499938964844,278.1499938964844,36468.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492259979248047,1.0,0.0,0.0,3.813810586929321,3.813836097717285,9.705356660560938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.6669921875,0.0,1726.82568359375,1895.4371337890625,0.0,2928.021728515625,0.9421950578689576,1.0,0.0,3.0,1.0,0.0
18014520,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8223010897636414,0.4192083179950714,0.3812871873378753,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8978101015090942,0.5515808463096619,0.5251383781433105,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8369934558868408,0.4444277882575989,0.313915342092514,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8304689526557922,0.4332568049430847,0.4144836664199829,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6855553388595581,0.2389476895332336,1.100447654724121,284.9344787597656,284.95001220703125,302.57879638671875,297.27362060546875,299.11676025390625,297.212646484375,284.9339599609375,1.0,0.6383540630340576,0.4690257608890533,0.4690257608890533,1.0,1.0,-3.28462290763855,1.160727620124817,2.1238954067230225,0.4164679944515228,0.9316096305847168,0.9316096305847168,0.0,210.04286193847656,203.0,76342.0078125,0.0,3195.35888671875,1.0,278.1499938964844,282.93438720703125,300.27374267578125,305.25543212890625,293.1499938964844,293.1499938964844,278.1499938964844,36468.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492259979248047,1.0,0.0,0.0,3.813810586929321,3.813836097717285,9.705356660560938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.6669921875,0.0,1726.82568359375,1895.4371337890625,0.0,2928.021728515625,0.9421950578689576,1.0,0.0,3.0,1.0,0.0
18014580,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8228287696838379,0.4180353581905365,0.3799423575401306,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8999153971672058,0.552581787109375,0.5257818698883057,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8380036354064941,0.4439654648303985,0.3133684396743774,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.831533670425415,0.4329162836074829,0.413874864578247,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.6849627494812012,0.2372926473617553,1.091659665107727,284.9341125488281,284.95001220703125,302.6069641113281,297.2654724121094,299.1128234863281,297.2021179199219,284.93426513671875,1.0,0.6354048848152161,0.4673470556735992,0.4673470556735992,1.0,1.0,-3.2718122005462646,1.151861548423767,2.119950771331787,0.4102289080619812,0.9202131628990172,0.9202131628990172,0.0,207.92410278320312,191.0,75794.109375,0.0,3155.365966796875,1.0,278.1499938964844,282.9396667480469,300.2602844238281,305.2032775878906,293.1499938964844,293.1499938964844,278.1499938964844,36808.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480820059776306,1.0,0.0,0.0,3.781640529632568,3.781666040420532,9.542316092847614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.32421875,0.0,1690.8851318359375,1895.4371337890625,0.0,2917.3095703125,0.9353028535842896,1.0,0.0,3.0,1.0,0.0
18014640,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8228287696838379,0.4180353581905365,0.3799423575401306,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8999153971672058,0.552581787109375,0.5257818698883057,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8380036354064941,0.4439654648303985,0.3133684396743774,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.831533670425415,0.4329162836074829,0.413874864578247,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.6849627494812012,0.2372926473617553,1.091659665107727,284.9341125488281,284.95001220703125,302.6069641113281,297.2654724121094,299.1128234863281,297.2021179199219,284.93426513671875,1.0,0.6354048848152161,0.4673470556735992,0.4673470556735992,1.0,1.0,-3.2718122005462646,1.151861548423767,2.119950771331787,0.4102289080619812,0.9202131628990172,0.9202131628990172,0.0,207.92410278320312,191.0,75794.109375,0.0,3155.365966796875,1.0,278.1499938964844,282.9396667480469,300.2602844238281,305.2032775878906,293.1499938964844,293.1499938964844,278.1499938964844,36808.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480820059776306,1.0,0.0,0.0,3.781640529632568,3.781666040420532,9.542316092847614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.32421875,0.0,1690.8851318359375,1895.4371337890625,0.0,2917.3095703125,0.9353028535842896,1.0,0.0,3.0,1.0,0.0
18014700,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8253861665725708,0.4176888763904571,0.3794609606266022,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9037031531333924,0.5533177852630615,0.5262901186943054,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8408668637275696,0.4439808428287506,0.31324303150177,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8343744874000549,0.4329819977283478,0.4137543439865112,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.6869390606880188,0.236727774143219,1.0882229804992676,284.93682861328125,284.95001220703125,302.6208190917969,297.26251220703125,299.1127014160156,297.1997985839844,284.93701171875,1.0,0.6330289244651794,0.4665077030658722,0.4665077030658722,1.0,1.0,-3.267414093017578,1.1482099294662476,2.11920428276062,0.407456636428833,0.917403519153595,0.917403519153595,0.0,204.65628051757807,191.0,75574.7421875,0.0,3127.5361328125,1.0,278.1499938964844,282.94390869140625,300.2563171386719,305.1827697753906,293.1499938964844,293.1499938964844,278.1499938964844,36778.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473788499832153,1.0,0.0,0.0,3.7673823833465576,3.7674076557159424,9.47049556998536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.064453125,0.0,1673.7371826171875,1895.4371337890625,0.0,2910.7265625,0.932108998298645,1.0,0.0,3.0,1.0,0.0
18014760,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8288754224777222,0.4174222946166992,0.3790386915206909,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9088177680969238,0.5541385412216187,0.5268629193305969,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8447274565696716,0.4440840780735016,0.3131684362888336,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8381862044334412,0.4331355392932892,0.4137008190155029,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.6898617148399353,0.2362733781337738,1.0852000713348389,284.93975830078125,284.95001220703125,302.6345520019531,297.26031494140625,299.1140441894531,297.1984558105469,284.9399719238281,1.0,0.6303220987319946,0.4659017622470855,0.4659017622470855,1.0,1.0,-3.2638041973114014,1.145370602607727,2.118433713912964,0.4053220450878143,0.9157363772392272,0.9157363772392272,0.0,200.58074951171875,179.0,75393.75,0.0,3096.984619140625,1.0,278.1499938964844,282.94793701171875,300.2537841796875,305.16632080078125,293.1499938964844,293.1499938964844,278.1499938964844,36696.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466966152191162,1.0,0.0,0.0,3.7552475929260254,3.75527286529541,9.40958500450506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12152.9365234375,0.0,1658.805419921875,1895.4371337890625,0.0,2904.3408203125,0.9293480515480042,1.0,0.0,3.0,1.0,0.0
18014820,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8379262685775757,0.417006641626358,0.3782799839973449,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9224596619606018,0.5559312105178833,0.5281218886375427,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8547430038452148,0.4444301128387451,0.3131011426448822,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8480381965637207,0.4335875213146209,0.4137075543403625,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6977694034576416,0.2355802506208419,1.0799986124038696,284.9443359375,284.95001220703125,302.6615295410156,297.2579650878906,299.1178283691406,297.1974792480469,284.9444580078125,1.0,0.6243168711662292,0.4646898508071899,0.4646898508071899,1.0,1.0,-3.258076429367065,1.140339493751526,2.117737054824829,0.4013655185699463,0.9138486981391908,0.9138486981391908,0.0,191.00201416015625,167.0,75107.8125,0.0,3031.341064453125,1.0,278.1499938964844,282.9538269042969,300.2518615722656,305.1427001953125,293.1499938964844,293.1499938964844,278.1499938964844,36502.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454712629318237,1.0,0.0,0.0,3.736588478088379,3.736613512039185,9.316308364759608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.9462890625,0.0,1635.4984130859375,1895.4371337890625,0.0,2892.873046875,0.9250391721725464,1.0,0.0,3.0,1.0,0.0
18014880,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8379262685775757,0.417006641626358,0.3782799839973449,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9224596619606018,0.5559312105178833,0.5281218886375427,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8547430038452148,0.4444301128387451,0.3131011426448822,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8480381965637207,0.4335875213146209,0.4137075543403625,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6977694034576416,0.2355802506208419,1.0799986124038696,284.9443359375,284.95001220703125,302.6615295410156,297.2579650878906,299.1178283691406,297.1974792480469,284.9444580078125,1.0,0.6243168711662292,0.4646898508071899,0.4646898508071899,1.0,1.0,-3.258076429367065,1.140339493751526,2.117737054824829,0.4013655185699463,0.9138486981391908,0.9138486981391908,0.0,191.00201416015625,167.0,75107.8125,0.0,3031.341064453125,1.0,278.1499938964844,282.9538269042969,300.2518615722656,305.1427001953125,293.1499938964844,293.1499938964844,278.1499938964844,36502.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454712629318237,1.0,0.0,0.0,3.736588478088379,3.736613512039185,9.316308364759608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.9462890625,0.0,1635.4984130859375,1895.4371337890625,0.0,2892.873046875,0.9250391721725464,1.0,0.0,3.0,1.0,0.0
18014940,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8496779203414917,0.4166425466537475,0.3775503039360046,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.939934492111206,0.5578805208206177,0.529498815536499,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8677427172660828,0.4448630213737488,0.3130810558795929,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8608148097991943,0.4341295063495636,0.4137825965881347,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.70814049243927,0.2351070791482925,1.0756924152374268,284.94647216796875,284.95001220703125,302.6878662109375,297.2582092285156,299.1222229003906,297.1977233886719,284.946533203125,1.0,0.617760181427002,0.4634779691696167,0.4634779691696167,1.0,1.0,-3.253741979598999,1.1358457803726196,2.11789608001709,0.3976310491561889,0.9126102328300476,0.9126102328300476,0.0,180.1355743408203,155.0,74900.421875,0.0,2961.729736328125,1.0,278.1499938964844,282.9567565917969,300.2531433105469,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,36360.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844499945640564,1.0,0.0,0.0,3.7241170406341553,3.724141836166382,9.254222277377266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.0478515625,0.0,1619.954345703125,1895.4371337890625,0.0,2883.78564453125,0.922139585018158,1.0,0.0,3.0,1.0,0.0
18015000,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8496779203414917,0.4166425466537475,0.3775503039360046,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.939934492111206,0.5578805208206177,0.529498815536499,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8677427172660828,0.4448630213737488,0.3130810558795929,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8608148097991943,0.4341295063495636,0.4137825965881347,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.70814049243927,0.2351070791482925,1.0756924152374268,284.94647216796875,284.95001220703125,302.6878662109375,297.2582092285156,299.1222229003906,297.1977233886719,284.946533203125,1.0,0.617760181427002,0.4634779691696167,0.4634779691696167,1.0,1.0,-3.253741979598999,1.1358457803726196,2.11789608001709,0.3976310491561889,0.9126102328300476,0.9126102328300476,0.0,180.1355743408203,155.0,74900.421875,0.0,2961.729736328125,1.0,278.1499938964844,282.9567565917969,300.2531433105469,305.1288757324219,293.1499938964844,293.1499938964844,278.1499938964844,36360.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844499945640564,1.0,0.0,0.0,3.7241170406341553,3.724141836166382,9.254222277377266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.0478515625,0.0,1619.954345703125,1895.4371337890625,0.0,2883.78564453125,0.922139585018158,1.0,0.0,3.0,1.0,0.0
18015060,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.860323429107666,0.4163746237754822,0.3769910037517547,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9546576738357544,0.5594058036804199,0.5305818319320679,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8794378042221069,0.4452151358127594,0.3130733966827392,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8723377585411072,0.434561163187027,0.4138479232788086,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7169528007507324,0.2348256558179855,1.0727494955062866,284.9472045898437,284.95001220703125,302.70751953125,297.260009765625,299.1254272460937,297.1982116699219,284.9472351074219,1.0,0.612604022026062,0.4625120162963867,0.4625120162963867,1.0,1.0,-3.250901460647583,1.132502555847168,2.118398904800415,0.3947559297084808,0.9116483926773072,0.9116483926773072,0.0,171.5113525390625,155.0,74769.25,0.0,2907.874267578125,1.0,278.1499938964844,282.9579772949219,300.2554626464844,305.1218566894531,293.1499938964844,293.1499938964844,278.1499938964844,36292.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438442945480347,1.0,0.0,0.0,3.716697931289673,3.7167227268218994,9.217387173521274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.0390625,0.0,1610.87939453125,1895.4371337890625,0.0,2877.652587890625,0.9204254150390624,1.0,0.0,3.0,1.0,0.0
18015120,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8640128374099731,0.4162918329238891,0.3768145442008972,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.959435224533081,0.5598910450935364,0.5309268236160278,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8834616541862488,0.4453299641609192,0.3130725026130676,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8763118386268616,0.4346998929977417,0.4138696491718292,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7198293805122375,0.2347456812858581,1.0718584060668943,284.9473571777344,284.95001220703125,302.713623046875,297.2608337402344,299.1264343261719,297.1983642578125,284.9473876953125,1.0,0.6109575033187866,0.4622069895267486,0.4622069895267486,1.0,1.0,-3.2500569820404053,1.131464958190918,2.118592023849488,0.393852949142456,0.9113420844078064,0.9113420844078064,0.0,168.7543182373047,143.0,74730.8828125,0.0,2890.810791015625,1.0,278.1499938964844,282.9582824707031,300.25640869140625,305.1200561523437,293.1499938964844,293.1499938964844,278.1499938964844,36276.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843641459941864,1.0,0.0,0.0,3.714566230773926,3.714591026306152,9.206817139784108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.9638671875,0.0,1608.2974853515625,1895.4371337890625,0.0,2875.755615234375,0.9199348092079164,1.0,0.0,3.0,1.0,0.0
18015180,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8813911080360413,0.4159607887268066,0.3760845065116882,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.979548454284668,0.5619279742240906,0.5323753952980042,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9021691679954528,0.445834219455719,0.3130810856819153,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8948581218719482,0.4352917075157165,0.4139671623706817,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7328416705131531,0.2344598174095153,1.0683475732803345,284.94775390625,284.95001220703125,302.7388000488281,297.2656555175781,299.1304931640625,297.19921875,284.94775390625,1.0,0.6040123105049133,0.460936039686203,0.460936039686203,1.0,1.0,-3.2468273639678955,1.1272506713867188,2.1195766925811768,0.3901076912879944,0.9100801348686218,0.9100801348686218,0.0,157.09988403320312,131.0,74587.4375,0.0,2819.48095703125,1.0,278.1499938964844,282.959228515625,300.2616271972656,305.1151428222656,293.1499938964844,293.1499938964844,278.1499938964844,36225.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428468704223633,1.0,0.0,0.0,3.7067387104034415,3.70676326751709,9.168055612462922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.7705078125,0.0,1598.9300537109375,1895.4371337890625,0.0,2868.32470703125,0.9181427359580994,1.0,0.0,3.0,1.0,0.0
18015240,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8813911080360413,0.4159607887268066,0.3760845065116882,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.979548454284668,0.5619279742240906,0.5323753952980042,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9021691679954528,0.445834219455719,0.3130810856819153,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8948581218719482,0.4352917075157165,0.4139671623706817,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7328416705131531,0.2344598174095153,1.0683475732803345,284.94775390625,284.95001220703125,302.7388000488281,297.2656555175781,299.1304931640625,297.19921875,284.94775390625,1.0,0.6040123105049133,0.460936039686203,0.460936039686203,1.0,1.0,-3.2468273639678955,1.1272506713867188,2.1195766925811768,0.3901076912879944,0.9100801348686218,0.9100801348686218,0.0,157.09988403320312,131.0,74587.4375,0.0,2819.48095703125,1.0,278.1499938964844,282.959228515625,300.2616271972656,305.1151428222656,293.1499938964844,293.1499938964844,278.1499938964844,36225.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428468704223633,1.0,0.0,0.0,3.7067387104034415,3.70676326751709,9.168055612462922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.7705078125,0.0,1598.9300537109375,1895.4371337890625,0.0,2868.32470703125,0.9181427359580994,1.0,0.0,3.0,1.0,0.0
18015300,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8912531137466431,0.4158001542091369,0.3757249414920807,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9893099665641784,0.5630099773406982,0.5331474542617798,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9131607413291932,0.4460981786251068,0.3130943775177002,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9052934646606444,0.4355911910533905,0.4140209257602691,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7401302456855774,0.2343355119228363,1.0666887760162354,284.9476623535156,284.95001220703125,302.7511291503906,297.2688293457031,299.132568359375,297.1999206542969,284.9476318359375,1.0,0.6004685163497925,0.4603005647659302,0.4603005647659302,1.0,1.0,-3.244791507720948,1.1249781847000122,2.1198134422302246,0.3881531953811645,0.9091843366622924,0.9091843366622924,0.0,151.2690887451172,131.0,74511.8125,0.0,2783.509765625,1.0,278.1499938964844,282.95953369140625,300.2648620605469,305.11328125,293.1499938964844,293.1499938964844,278.1499938964844,36218.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424423933029175,1.0,0.0,0.0,3.702757835388184,3.702782392501831,9.148374147116556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.22265625,0.0,1594.31689453125,1895.4371337890625,0.0,2864.542724609375,0.9172428250312804,1.0,0.0,3.0,1.0,0.0
18015360,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.90193909406662,0.4156416356563568,0.3753691613674164,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9986043572425842,0.5640975832939148,0.5338418483734131,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.925802767276764,0.4463665187358856,0.3131121397018432,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9174071550369264,0.435892105102539,0.4140781760215759,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7481335997581482,0.2342170476913452,1.0650681257247925,284.947509765625,284.95001220703125,302.7633361816406,297.2724609375,299.1347045898437,297.2006530761719,284.9474182128906,1.0,0.596900463104248,0.4596984982490539,0.4596984982490539,1.0,1.0,-3.242579460144043,1.122708082199097,2.1198713779449463,0.3862583339214325,0.9082818031311036,0.9082818031311036,0.0,145.4698486328125,119.0,74437.234375,0.0,2747.504638671875,1.0,278.1499938964844,282.95977783203125,300.26837158203125,305.11187744140625,293.1499938964844,293.1499938964844,278.1499938964844,36212.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420219421386719,1.0,0.0,0.0,3.698931455612183,3.69895601272583,9.12947655251628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.11328125,0.0,1589.9012451171875,1895.4371337890625,0.0,2860.61181640625,0.916378140449524,1.0,0.0,3.0,1.0,0.0
18015420,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9175967574119568,0.4151892364025116,0.374743640422821,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9990000128746032,0.5681536793708801,0.511515736579895,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9434980154037476,0.4467904567718506,0.3132273852825165,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9350926876068116,0.4363757073879242,0.4142926037311554,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.7594009041786194,0.2339064478874206,1.0624459981918335,284.9330444335937,284.95001220703125,302.7872619628906,297.281005859375,299.141845703125,297.2093505859375,284.9326171875,1.0,0.5880849957466125,0.4584943652153015,0.4584943652153015,1.0,1.0,-3.213637351989746,1.1086750030517578,2.1049623489379883,0.3787715137004852,0.8923608660697937,0.8923608660697937,0.0,137.09921264648438,107.0,73814.625,0.0,2641.558349609375,1.0,278.1499938964844,282.9541931152344,300.2742004394531,305.0882263183594,293.1499938964844,293.1499938964844,278.45001220703125,36868.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407514691352844,1.0,0.0,0.0,3.671997785568237,3.6720221042633057,8.997008080768865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.5185546875,0.0,1564.3193359375,1895.4371337890625,0.0,2848.73681640625,0.9106671810150146,1.0,0.0,3.0,1.0,0.0
18015480,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9175967574119568,0.4151892364025116,0.374743640422821,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9990000128746032,0.5681536793708801,0.511515736579895,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9434980154037476,0.4467904567718506,0.3132273852825165,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9350926876068116,0.4363757073879242,0.4142926037311554,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.7594009041786194,0.2339064478874206,1.0624459981918335,284.9330444335937,284.95001220703125,302.7872619628906,297.281005859375,299.141845703125,297.2093505859375,284.9326171875,1.0,0.5880849957466125,0.4584943652153015,0.4584943652153015,1.0,1.0,-3.213637351989746,1.1086750030517578,2.1049623489379883,0.3787715137004852,0.8923608660697937,0.8923608660697937,0.0,137.09921264648438,107.0,73814.625,0.0,2641.558349609375,1.0,278.1499938964844,282.9541931152344,300.2742004394531,305.0882263183594,293.1499938964844,293.1499938964844,278.45001220703125,36868.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407514691352844,1.0,0.0,0.0,3.671997785568237,3.6720221042633057,8.997008080768865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11151.5185546875,0.0,1564.3193359375,1895.4371337890625,0.0,2848.73681640625,0.9106671810150146,1.0,0.0,3.0,1.0,0.0
18015540,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.938158929347992,0.4153105318546295,0.3744406998157501,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.5763945579528809,0.4827221632003784,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9638110995292664,0.4477332532405853,0.3135671317577362,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9559749960899352,0.4372722804546356,0.4147341549396515,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.773781418800354,0.2339126020669937,1.060630202293396,284.99395751953125,284.95001220703125,302.81060791015625,297.2911071777344,299.16229248046875,297.23974609375,284.9906616210937,1.0,0.5778322219848633,0.4572902619838714,0.4572902619838714,1.0,1.0,-3.17741060256958,1.0918617248535156,2.0855488777160645,0.3698458671569824,0.9654213786125184,0.9654213786125184,0.0,127.91802978515624,127.0,72630.640625,0.0,2519.941162109375,1.0,278.44317626953125,283.04302978515625,300.2694702148437,304.960693359375,293.1499938964844,293.1499938964844,278.1499938964844,33635.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338732719421387,1.0,0.0,0.0,3.776907205581665,3.776932239532471,9.51844356222864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.0498046875,0.0,1660.68994140625,1895.4371337890625,0.0,2784.531005859375,0.9317573308944702,1.0,0.0,3.0,1.0,0.0
