time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015600,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.938158929347992,0.4153105318546295,0.3744406998157501,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.5763945579528809,0.4827221632003784,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9638110995292664,0.4477332532405853,0.3135671317577362,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9559749960899352,0.4372722804546356,0.4147341549396515,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.773781418800354,0.2339126020669937,1.060630202293396,284.99395751953125,284.95001220703125,302.81060791015625,297.2911071777344,299.16229248046875,297.23974609375,284.9906616210937,1.0,0.5778322219848633,0.4572902619838714,0.4572902619838714,1.0,1.0,-3.17741060256958,1.0918617248535156,2.0855488777160645,0.3698458671569824,0.9654213786125184,0.9654213786125184,0.0,127.91802978515624,127.0,72630.640625,0.0,2519.941162109375,1.0,278.44317626953125,283.04302978515625,300.2694702148437,304.960693359375,293.1499938964844,293.1499938964844,278.1499938964844,33635.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338732719421387,1.0,0.0,0.0,3.776907205581665,3.776932239532471,9.51844356222864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.0498046875,0.0,1660.68994140625,1895.4371337890625,0.0,2784.531005859375,0.9317573308944702,1.0,0.0,3.0,1.0,0.0
18015660,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9385687112808228,0.4143416881561279,0.3737776577472687,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.5841065645217896,0.4813199937343597,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.964943528175354,0.4477934837341308,0.3137407302856445,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9572106003761292,0.4374310672283172,0.4150313436985016,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7743087410926819,0.2336372435092926,1.0596816539764404,284.9052429199219,284.95001220703125,302.8333435058594,297.30255126953125,299.1817626953125,297.26275634765625,284.9071960449219,1.0,0.578022837638855,0.4565304219722748,0.4565304219722748,1.0,1.0,-3.174297571182251,1.0889043807983398,2.085392951965332,0.3668621480464935,0.8748028874397278,0.8748028874397278,0.0,127.3882064819336,147.0,73059.78125,0.0,2511.06640625,1.0,278.1569519042969,282.9418640136719,300.3075561523437,305.0902404785156,293.1499938964844,293.1499938964844,278.45001220703125,38626.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380510807037354,1.0,0.0,0.0,3.648151636123657,3.6481761932373047,8.880533641786315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.4375,0.0,1550.7525634765625,1895.4371337890625,0.0,2823.51171875,0.9073472619056702,1.0,0.0,3.0,1.0,0.0
18015720,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9385687112808228,0.4143416881561279,0.3737776577472687,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.5841065645217896,0.4813199937343597,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.964943528175354,0.4477934837341308,0.3137407302856445,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9572106003761292,0.4374310672283172,0.4150313436985016,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7743087410926819,0.2336372435092926,1.0596816539764404,284.9052429199219,284.95001220703125,302.8333435058594,297.30255126953125,299.1817626953125,297.26275634765625,284.9071960449219,1.0,0.578022837638855,0.4565304219722748,0.4565304219722748,1.0,1.0,-3.174297571182251,1.0889043807983398,2.085392951965332,0.3668621480464935,0.8748028874397278,0.8748028874397278,0.0,127.3882064819336,147.0,73059.78125,0.0,2511.06640625,1.0,278.1569519042969,282.9418640136719,300.3075561523437,305.0902404785156,293.1499938964844,293.1499938964844,278.45001220703125,38626.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380510807037354,1.0,0.0,0.0,3.648151636123657,3.6481761932373047,8.880533641786315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.4375,0.0,1550.7525634765625,1895.4371337890625,0.0,2823.51171875,0.9073472619056702,1.0,0.0,3.0,1.0,0.0
18015780,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9256981015205384,0.4146445989608764,0.3739324510097503,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.588767945766449,0.498961865901947,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9536278247833252,0.4489459991455078,0.3144707679748535,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9454660415649414,0.4384749233722687,0.4159689247608185,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7652876973152161,0.2338377833366394,1.0608513355255127,285.0207824707031,284.95001220703125,302.85546875,297.3150939941406,299.1948547363281,297.27313232421875,285.0199584960937,1.0,0.5850224494934082,0.4557706117630005,0.4557706117630005,1.0,1.0,-3.1990795135498047,1.0966943502426147,2.1023850440979004,0.3688807785511017,0.983276903629303,0.983276903629303,0.0,133.03219604492188,167.0,72971.78125,0.0,2590.41162109375,1.0,278.4432373046875,283.0629272460937,300.29937744140625,304.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,33060.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317631483078003,1.0,0.0,0.0,3.7765212059021,3.776545763015747,9.516497243566846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.3857421875,0.0,1655.7825927734375,1895.4371337890625,0.0,2764.864990234375,0.9315280318260192,1.0,0.0,3.0,1.0,0.0
18015840,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9256981015205384,0.4146445989608764,0.3739324510097503,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.588767945766449,0.498961865901947,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9536278247833252,0.4489459991455078,0.3144707679748535,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9454660415649414,0.4384749233722687,0.4159689247608185,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7652876973152161,0.2338377833366394,1.0608513355255127,285.0207824707031,284.95001220703125,302.85546875,297.3150939941406,299.1948547363281,297.27313232421875,285.0199584960937,1.0,0.5850224494934082,0.4557706117630005,0.4557706117630005,1.0,1.0,-3.1990795135498047,1.0966943502426147,2.1023850440979004,0.3688807785511017,0.983276903629303,0.983276903629303,0.0,133.03219604492188,167.0,72971.78125,0.0,2590.41162109375,1.0,278.4432373046875,283.0629272460937,300.29937744140625,304.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,33060.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317631483078003,1.0,0.0,0.0,3.7765212059021,3.776545763015747,9.516497243566846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.3857421875,0.0,1655.7825927734375,1895.4371337890625,0.0,2764.864990234375,0.9315280318260192,1.0,0.0,3.0,1.0,0.0
18015900,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9159075617790222,0.4143188297748565,0.3740680515766144,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.5892070531845093,0.5130560398101807,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9443329572677612,0.44915571808815,0.3149070143699646,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.935944437980652,0.4386814832687378,0.4165198802947998,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7584936022758484,0.2337516397237777,1.06177020072937,284.8946838378906,284.95001220703125,302.8663024902344,297.3217163085937,299.19390869140625,297.266357421875,284.8924560546875,1.0,0.5904214382171631,0.4553906917572021,0.4553906917572021,1.0,1.0,-3.2184746265411377,1.1032612323760986,2.115213394165039,0.371096521615982,0.9024378657341005,0.9024378657341005,0.0,137.6589813232422,167.0,74293.5390625,0.0,2654.4541015625,1.0,278.1947326660156,282.9134826660156,300.351806640625,305.248291015625,293.1499938964844,293.1499938964844,278.1499938964844,36335.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373343348503113,1.0,0.0,0.0,3.767857074737549,3.7678823471069336,9.472881856709136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.3671875,0.0,1670.881103515625,1895.4371337890625,0.0,2816.8203125,0.9302290678024292,1.0,0.0,3.0,1.0,0.0
18015960,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9043818116188048,0.413806140422821,0.3738020658493042,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.5883843898773193,0.5306157469749451,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9324198961257936,0.4491956532001495,0.3150865733623504,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9239981770515442,0.4387316107749939,0.4167773723602295,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7502822875976562,0.2335262149572372,1.061848282814026,284.9246520996094,284.95001220703125,302.8769836425781,297.3285522460937,299.1868896484375,297.2524108886719,284.927001953125,1.0,0.5966992378234863,0.4546056091785431,0.4546056091785431,1.0,1.0,-3.2398829460144043,1.1096751689910889,2.1302077770233154,0.3727082908153534,0.9078270196914672,0.9078270196914672,0.0,143.46237182617188,185.0,74494.3203125,0.0,2729.841552734375,1.0,278.1567687988281,282.93682861328125,300.34881591796875,305.2115783691406,293.1499938964844,293.1499938964844,278.1499938964844,37088.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839053213596344,1.0,0.0,0.0,3.723568916320801,3.7235937118530273,9.251498340745457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.5380859375,0.0,1624.877197265625,1895.4371337890625,0.0,2832.870849609375,0.922899603843689,1.0,0.0,3.0,1.0,0.0
18016020,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8787105679512024,0.4132997989654541,0.3737568259239197,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.990455150604248,0.5847995281219482,0.5552160143852234,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9039836525917052,0.4497142732143402,0.3157727122306824,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8967328071594238,0.4391432702541351,0.4176403284072876,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7310059070587158,0.2331097871065139,1.0625998973846436,284.95770263671875,284.95001220703125,302.8978881835937,297.3426513671875,299.1679992675781,297.21893310546875,284.9574584960937,1.0,0.6098872423171997,0.4530354738235473,0.4530354738235473,1.0,1.0,-3.2753164768218994,1.1193962097167969,2.1559202671051025,0.3752536177635193,0.9264397621154784,0.9264397621154784,0.0,158.76348876953125,203.0,75089.5859375,0.0,2885.7578125,1.0,278.1499938964844,282.953369140625,300.3486022949219,305.2262268066406,293.1499938964844,293.1499938964844,278.1499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398034572601318,1.0,0.0,0.0,3.7370755672454834,3.73710036277771,9.318737284047528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.5791015625,0.0,1629.6380615234375,1895.4371337890625,0.0,2839.879150390625,0.9246960282325744,1.0,0.0,3.0,1.0,0.0
18016080,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8787105679512024,0.4132997989654541,0.3737568259239197,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.990455150604248,0.5847995281219482,0.5552160143852234,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9039836525917052,0.4497142732143402,0.3157727122306824,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8967328071594238,0.4391432702541351,0.4176403284072876,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7310059070587158,0.2331097871065139,1.0625998973846436,284.95770263671875,284.95001220703125,302.8978881835937,297.3426513671875,299.1679992675781,297.21893310546875,284.9574584960937,1.0,0.6098872423171997,0.4530354738235473,0.4530354738235473,1.0,1.0,-3.2753164768218994,1.1193962097167969,2.1559202671051025,0.3752536177635193,0.9264397621154784,0.9264397621154784,0.0,158.76348876953125,203.0,75089.5859375,0.0,2885.7578125,1.0,278.1499938964844,282.953369140625,300.3486022949219,305.2262268066406,293.1499938964844,293.1499938964844,278.1499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398034572601318,1.0,0.0,0.0,3.7370755672454834,3.73710036277771,9.318737284047528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.5791015625,0.0,1629.6380615234375,1895.4371337890625,0.0,2839.879150390625,0.9246960282325744,1.0,0.0,3.0,1.0,0.0
18016140,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.849079430103302,0.4126072227954864,0.3739667236804962,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9584966897964478,0.583841860294342,0.5542364120483398,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8732298016548157,0.4501093626022339,0.3166761398315429,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8663192987442017,0.4393771886825561,0.4187206327915191,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7072005271911621,0.2324675917625427,1.0637848377227783,284.9494934082031,284.95001220703125,302.9181823730469,297.35723876953125,299.1562805175781,297.2005310058594,284.9495544433594,1.0,0.6212508678436279,0.4514653086662292,0.4514653086662292,1.0,1.0,-3.275108814239502,1.1154935359954834,2.1596152782440186,0.3713659644126892,0.9213969707489014,0.9213969707489014,0.0,179.35659790039062,221.0,75023.6484375,0.0,3003.17724609375,1.0,278.1499938964844,282.9468994140625,300.3585205078125,305.2388916015625,293.1499938964844,293.1499938964844,278.1499938964844,35971.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401002883911133,1.0,0.0,0.0,3.73810076713562,3.738125562667847,9.32384978113987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.1513671875,0.0,1633.190185546875,1895.4371337890625,0.0,2842.65234375,0.925010621547699,1.0,0.0,3.0,1.0,0.0
18016200,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.849079430103302,0.4126072227954864,0.3739667236804962,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9584966897964478,0.583841860294342,0.5542364120483398,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8732298016548157,0.4501093626022339,0.3166761398315429,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8663192987442017,0.4393771886825561,0.4187206327915191,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7072005271911621,0.2324675917625427,1.0637848377227783,284.9494934082031,284.95001220703125,302.9181823730469,297.35723876953125,299.1562805175781,297.2005310058594,284.9495544433594,1.0,0.6212508678436279,0.4514653086662292,0.4514653086662292,1.0,1.0,-3.275108814239502,1.1154935359954834,2.1596152782440186,0.3713659644126892,0.9213969707489014,0.9213969707489014,0.0,179.35659790039062,221.0,75023.6484375,0.0,3003.17724609375,1.0,278.1499938964844,282.9468994140625,300.3585205078125,305.2388916015625,293.1499938964844,293.1499938964844,278.1499938964844,35971.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401002883911133,1.0,0.0,0.0,3.73810076713562,3.738125562667847,9.32384978113987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.1513671875,0.0,1633.190185546875,1895.4371337890625,0.0,2842.65234375,0.925010621547699,1.0,0.0,3.0,1.0,0.0
18016260,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8312757015228271,0.412001758813858,0.3740202188491821,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9354473352432252,0.5845155119895935,0.5552796125411987,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.854564368724823,0.4504587650299072,0.3173744976520538,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.847962498664856,0.4395458698272705,0.4195065200328827,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6906501650810242,0.2319274842739105,1.064320683479309,284.9499206542969,284.95001220703125,302.93475341796875,297.3696594238281,299.1522216796875,297.1948547363281,284.949951171875,1.0,0.6304523348808289,0.4499960541725158,0.4499960541725158,1.0,1.0,-3.278859615325928,1.1133328676223757,2.165526866912842,0.3684183359146118,0.921552836894989,0.921552836894989,0.0,195.3248443603516,221.0,75035.40625,0.0,3100.6123046875,1.0,278.1499938964844,282.9462280273437,300.36883544921875,305.24908447265625,293.1499938964844,293.1499938964844,278.1499938964844,35968.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398107886314392,1.0,0.0,0.0,3.7391648292541504,3.739189863204956,9.329160093329848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.3505859375,0.0,1634.406982421875,1895.4371337890625,0.0,2839.947509765625,0.925234079360962,1.0,0.0,3.0,1.0,0.0
18016320,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8282521367073059,0.4118858873844147,0.3740288615226745,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9313530325889589,0.5846799612045288,0.5555258989334106,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8514297008514404,0.4505270719528198,0.3175079524517059,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8448804020881653,0.4395767450332641,0.4196538925170898,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6877869367599487,0.2318251430988311,1.0644197463989258,284.9500732421875,284.95001220703125,302.9378662109375,297.3720397949219,299.1515808105469,297.1940002441406,284.9501037597656,1.0,0.6321840882301331,0.4497162103652954,0.4497162103652954,1.0,1.0,-3.279620409011841,1.1129332780838013,2.16668701171875,0.3678608536720276,0.9216591715812684,0.9216591715812684,0.0,198.34132385253903,224.0,75038.7421875,0.0,3119.159912109375,1.0,278.1499938964844,282.9461364746094,300.3709411621094,305.25128173828125,293.1499938964844,293.1499938964844,278.1499938964844,35966.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839748203754425,1.0,0.0,0.0,3.7393994331359854,3.739424228668213,9.330329362455814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.591796875,0.0,1634.6634521484375,1895.4371337890625,0.0,2839.36279296875,0.9252859950065612,1.0,0.0,3.0,1.0,0.0
18016380,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8169605731964111,0.4111800193786621,0.3738291561603546,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.916746199131012,0.5858789682388306,0.5570123791694641,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8402652740478516,0.4509844183921814,0.3181546926498413,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8338184952735901,0.4397741556167602,0.4202975034713745,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6771091818809509,0.2312063127756118,1.0637911558151243,284.94940185546875,284.95001220703125,302.9569702148437,297.3868408203125,299.1480712890625,297.1900634765625,284.9493713378906,1.0,0.6384806036949158,0.4479670822620392,0.4479670822620392,1.0,1.0,-3.2819664478302,1.1094995737075806,2.172466993331909,0.3640406727790832,0.9210619330406188,0.9210619330406188,0.0,210.0975952148437,212.0,75018.8984375,0.0,3190.16259765625,1.0,278.1499938964844,282.9446716308594,300.3847351074219,305.2644348144531,293.1499938964844,293.1499938964844,278.1499938964844,36001.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392987847328186,1.0,0.0,0.0,3.739604949951172,3.7396299839019775,9.33135595460044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.826171875,0.0,1635.1717529296875,1895.4371337890625,0.0,2835.164306640625,0.9253454804420472,1.0,0.0,3.0,1.0,0.0
18016440,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8169605731964111,0.4111800193786621,0.3738291561603546,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.916746199131012,0.5858789682388306,0.5570123791694641,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8402652740478516,0.4509844183921814,0.3181546926498413,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8338184952735901,0.4397741556167602,0.4202975034713745,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6771091818809509,0.2312063127756118,1.0637911558151243,284.94940185546875,284.95001220703125,302.9569702148437,297.3868408203125,299.1480712890625,297.1900634765625,284.9493713378906,1.0,0.6384806036949158,0.4479670822620392,0.4479670822620392,1.0,1.0,-3.2819664478302,1.1094995737075806,2.172466993331909,0.3640406727790832,0.9210619330406188,0.9210619330406188,0.0,210.0975952148437,212.0,75018.8984375,0.0,3190.16259765625,1.0,278.1499938964844,282.9446716308594,300.3847351074219,305.2644348144531,293.1499938964844,293.1499938964844,278.1499938964844,36001.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392987847328186,1.0,0.0,0.0,3.739604949951172,3.7396299839019775,9.33135595460044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.826171875,0.0,1635.1717529296875,1895.4371337890625,0.0,2835.164306640625,0.9253454804420472,1.0,0.0,3.0,1.0,0.0
18016500,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8154851794242859,0.4108519852161407,0.3735803961753845,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9154086112976074,0.5865576863288879,0.5576829314231873,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8391138911247253,0.4512441158294678,0.3183678686618805,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8326097726821899,0.4398860335350036,0.4204529225826263,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6756691336631775,0.2309212535619735,1.0627387762069702,284.94842529296875,284.95001220703125,302.9662780761719,297.3941955566406,299.1465759277344,297.1888122558594,284.9483337402344,1.0,0.6388733386993408,0.4470925331115722,0.4470925331115722,1.0,1.0,-3.281654357910156,1.1072081327438354,2.1744463443756104,0.3619156181812286,0.9200224876403807,0.9200224876403807,0.0,211.50428771972656,212.0,74980.7578125,0.0,3197.365234375,1.0,278.1499938964844,282.9437255859375,300.3916931152344,305.269775390625,293.1499938964844,293.1499938964844,278.1499938964844,36044.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390233516693115,1.0,0.0,0.0,3.738478183746338,3.738503217697144,9.325733572040916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.775390625,0.0,1634.1944580078125,1895.4371337890625,0.0,2832.591552734375,0.9251139163970948,1.0,0.0,3.0,1.0,0.0
18016560,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8159626126289368,0.4105655252933502,0.3732801079750061,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.916720986366272,0.5872607827186584,0.5583009719848633,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8399543762207031,0.4515382051467895,0.3185392320156097,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8333517909049988,0.4400281608104706,0.4205441176891327,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.675999104976654,0.2306663542985916,1.0613977909088137,284.9477844238281,284.95001220703125,302.9754638671875,297.4014587402344,299.146240234375,297.1879577636719,284.94775390625,1.0,0.6382237076759338,0.446475088596344,0.446475088596344,1.0,1.0,-3.280740261077881,1.1052839756011963,2.175456523895264,0.3602646887302398,0.9189107418060304,0.9189107418060304,0.0,210.7225036621093,200.0,74934.828125,0.0,3190.97998046875,1.0,278.1499938964844,282.9434814453125,300.3985290527344,305.27398681640625,293.1499938964844,293.1499938964844,278.1499938964844,36090.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387006521224976,1.0,0.0,0.0,3.73629093170166,3.736315965652466,9.31482475152734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.9462890625,0.0,1631.99755859375,1895.4371337890625,0.0,2829.577880859375,0.924656629562378,1.0,0.0,3.0,1.0,0.0
18016620,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.820177435874939,0.4101004600524902,0.3726460039615631,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9238620400428772,0.5887011885643005,0.5594408512115479,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8450169563293457,0.4522102773189544,0.3188400268554687,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8381410241127014,0.4403978884220123,0.4206677079200744,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6796593070030212,0.2302403599023819,1.058430314064026,284.94732666015625,284.95001220703125,302.99334716796875,297.4156188964844,299.14605712890625,297.18701171875,284.9472961425781,1.0,0.6350221633911133,0.4452401995658874,0.4452401995658874,1.0,1.0,-3.278291702270508,1.10127592086792,2.177015781402588,0.3569435179233551,0.9169099926948548,0.9169099926948548,0.0,205.63824462890625,188.0,74832.078125,0.0,3157.156005859375,1.0,278.1499938964844,282.9438171386719,300.4121398925781,305.2813720703125,293.1499938964844,293.1499938964844,278.1499938964844,36142.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837986171245575,1.0,0.0,0.0,3.73086166381836,3.730886459350586,9.287772400057291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.8583984375,0.0,1626.0966796875,1895.4371337890625,0.0,2822.906005859375,0.9234804511070251,1.0,0.0,3.0,1.0,0.0
18016680,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.820177435874939,0.4101004600524902,0.3726460039615631,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9238620400428772,0.5887011885643005,0.5594408512115479,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8450169563293457,0.4522102773189544,0.3188400268554687,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8381410241127014,0.4403978884220123,0.4206677079200744,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6796593070030212,0.2302403599023819,1.058430314064026,284.94732666015625,284.95001220703125,302.99334716796875,297.4156188964844,299.14605712890625,297.18701171875,284.9472961425781,1.0,0.6350221633911133,0.4452401995658874,0.4452401995658874,1.0,1.0,-3.278291702270508,1.10127592086792,2.177015781402588,0.3569435179233551,0.9169099926948548,0.9169099926948548,0.0,205.63824462890625,188.0,74832.078125,0.0,3157.156005859375,1.0,278.1499938964844,282.9438171386719,300.4121398925781,305.2813720703125,293.1499938964844,293.1499938964844,278.1499938964844,36142.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837986171245575,1.0,0.0,0.0,3.73086166381836,3.730886459350586,9.287772400057291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.8583984375,0.0,1626.0966796875,1895.4371337890625,0.0,2822.906005859375,0.9234804511070251,1.0,0.0,3.0,1.0,0.0
18016740,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8276671767234802,0.4097402095794678,0.371999055147171,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9357243776321412,0.5901787877082825,0.5604954361915588,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8537036180496216,0.4529783725738525,0.319119930267334,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8464421033859253,0.4408537745475769,0.4207566380500793,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6864694952964783,0.2299197763204574,1.0553611516952517,284.94732666015625,284.95001220703125,303.0106201171875,297.4291381835937,299.1461181640625,297.1868896484375,284.9472961425781,1.0,0.6301190853118896,0.4440053105354309,0.4440053105354309,1.0,1.0,-3.275535345077514,1.0971438884735107,2.178391456604004,0.3535752296447754,0.9151105880737304,0.9151105880737304,0.0,197.3849639892578,176.0,74721.265625,0.0,3104.994384765625,1.0,278.1499938964844,282.9447326660156,300.4254150390625,305.2878112792969,293.1499938964844,293.1499938964844,278.1499938964844,36165.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372304439544678,1.0,0.0,0.0,3.724609375,3.7246341705322266,9.256668818125036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.3740234375,0.0,1619.03125,1895.4371337890625,0.0,2815.8505859375,0.9220973253250122,1.0,0.0,3.0,1.0,0.0
18016800,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8276671767234802,0.4097402095794678,0.371999055147171,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9357243776321412,0.5901787877082825,0.5604954361915588,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8537036180496216,0.4529783725738525,0.319119930267334,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8464421033859253,0.4408537745475769,0.4207566380500793,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6864694952964783,0.2299197763204574,1.0553611516952517,284.94732666015625,284.95001220703125,303.0106201171875,297.4291381835937,299.1461181640625,297.1868896484375,284.9472961425781,1.0,0.6301190853118896,0.4440053105354309,0.4440053105354309,1.0,1.0,-3.275535345077514,1.0971438884735107,2.178391456604004,0.3535752296447754,0.9151105880737304,0.9151105880737304,0.0,197.3849639892578,176.0,74721.265625,0.0,3104.994384765625,1.0,278.1499938964844,282.9447326660156,300.4254150390625,305.2878112792969,293.1499938964844,293.1499938964844,278.1499938964844,36165.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372304439544678,1.0,0.0,0.0,3.724609375,3.7246341705322266,9.256668818125036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.3740234375,0.0,1619.03125,1895.4371337890625,0.0,2815.8505859375,0.9220973253250122,1.0,0.0,3.0,1.0,0.0
18016860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8376743197441101,0.4094464182853699,0.3713540732860565,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9507348537445068,0.5916725397109985,0.5615013241767883,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8653546571731567,0.4538234770298004,0.319406121969223,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8576051592826843,0.4413646161556244,0.4208354949951172,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6956929564476013,0.2296857237815857,1.0523782968521118,284.94757080078125,284.95001220703125,303.0272827148437,297.4417724609375,299.146484375,297.18719482421875,284.94757080078125,1.0,0.6242793798446655,0.4428358078002929,0.4428358078002929,1.0,1.0,-3.272822618484497,1.0931791067123413,2.179643392562866,0.3503732681274414,0.9136309027671814,0.9136309027671814,0.0,187.39273071289065,164.0,74614.7890625,0.0,3043.299072265625,1.0,278.1499938964844,282.94586181640625,300.43804931640625,305.29376220703125,293.1499938964844,293.1499938964844,278.1499938964844,36165.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836488664150238,1.0,0.0,0.0,3.718421697616577,3.718446493148804,9.225938697454694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.47265625,0.0,1611.89208984375,1895.4371337890625,0.0,2808.927001953125,0.9207131266593932,1.0,0.0,3.0,1.0,0.0
18016920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8376743197441101,0.4094464182853699,0.3713540732860565,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9507348537445068,0.5916725397109985,0.5615013241767883,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8653546571731567,0.4538234770298004,0.319406121969223,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8576051592826843,0.4413646161556244,0.4208354949951172,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6956929564476013,0.2296857237815857,1.0523782968521118,284.94757080078125,284.95001220703125,303.0272827148437,297.4417724609375,299.146484375,297.18719482421875,284.94757080078125,1.0,0.6242793798446655,0.4428358078002929,0.4428358078002929,1.0,1.0,-3.272822618484497,1.0931791067123413,2.179643392562866,0.3503732681274414,0.9136309027671814,0.9136309027671814,0.0,187.39273071289065,164.0,74614.7890625,0.0,3043.299072265625,1.0,278.1499938964844,282.94586181640625,300.43804931640625,305.29376220703125,293.1499938964844,293.1499938964844,278.1499938964844,36165.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836488664150238,1.0,0.0,0.0,3.718421697616577,3.718446493148804,9.225938697454694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.47265625,0.0,1611.89208984375,1895.4371337890625,0.0,2808.927001953125,0.9207131266593932,1.0,0.0,3.0,1.0,0.0
18016980,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8500145077705383,0.409191220998764,0.3707161843776703,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9673640131950378,0.5931602716445923,0.5624725222587585,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.879666805267334,0.4547213315963745,0.3197071254253387,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8713768124580383,0.4419056475162506,0.4209134876728058,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7068672180175781,0.2295121252536773,1.0495275259017944,284.9477844238281,284.95001220703125,303.0433349609375,297.45330810546875,299.1467590332031,297.1877136230469,284.9477844238281,1.0,0.617972731590271,0.441666305065155,0.441666305065155,1.0,1.0,-3.2702503204345703,1.0892657041549685,2.180984735488892,0.347196489572525,0.9122781157493592,0.9122781157493592,0.0,176.56463623046875,152.0,74512.09375,0.0,2977.341796875,1.0,278.1499938964844,282.9468994140625,300.44976806640625,305.2991638183594,293.1499938964844,293.1499938964844,278.1499938964844,36159.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357999920845032,1.0,0.0,0.0,3.712515830993652,3.712540626525879,9.196655810228548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.9560546875,0.0,1605.0552978515625,1895.4371337890625,0.0,2802.5009765625,0.9193862080574036,1.0,0.0,3.0,1.0,0.0
18017040,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8500145077705383,0.409191220998764,0.3707161843776703,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9673640131950378,0.5931602716445923,0.5624725222587585,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.879666805267334,0.4547213315963745,0.3197071254253387,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8713768124580383,0.4419056475162506,0.4209134876728058,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7068672180175781,0.2295121252536773,1.0495275259017944,284.9477844238281,284.95001220703125,303.0433349609375,297.45330810546875,299.1467590332031,297.1877136230469,284.9477844238281,1.0,0.617972731590271,0.441666305065155,0.441666305065155,1.0,1.0,-3.2702503204345703,1.0892657041549685,2.180984735488892,0.347196489572525,0.9122781157493592,0.9122781157493592,0.0,176.56463623046875,152.0,74512.09375,0.0,2977.341796875,1.0,278.1499938964844,282.9468994140625,300.44976806640625,305.2991638183594,293.1499938964844,293.1499938964844,278.1499938964844,36159.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357999920845032,1.0,0.0,0.0,3.712515830993652,3.712540626525879,9.196655810228548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.9560546875,0.0,1605.0552978515625,1895.4371337890625,0.0,2802.5009765625,0.9193862080574036,1.0,0.0,3.0,1.0,0.0
18017100,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8571566939353943,0.409073531627655,0.3704001903533935,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9759193658828736,0.5938980579376221,0.5629463195800781,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8878452181816101,0.455185055732727,0.3198632597923279,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8792863488197327,0.4421832859516144,0.4209528565406799,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7130329012870789,0.2294425964355468,1.0481500625610352,284.9478759765625,284.95001220703125,303.0511474609375,297.4585876464844,299.14678955078125,297.18798828125,284.9478759765625,1.0,0.6147115230560303,0.441081553697586,0.441081553697586,1.0,1.0,-3.2690184116363525,1.0873268842697144,2.181691646575928,0.3456145524978637,0.9116169214248656,0.9116169214248656,0.0,170.96804809570312,152.0,74461.4296875,0.0,2943.49853515625,1.0,278.1499938964844,282.9473571777344,300.4552307128906,305.3015441894531,293.1499938964844,293.1499938964844,278.1499938964844,36157.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354791402816772,1.0,0.0,0.0,3.709636211395264,3.70966100692749,9.18239436487056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.173828125,0.0,1601.729248046875,1895.4371337890625,0.0,2799.50732421875,0.9187390208244324,1.0,0.0,3.0,1.0,0.0
18017160,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8650697469711304,0.4089627861976623,0.3700867593288421,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.984498143196106,0.5946279764175415,0.563409149646759,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8967817425727844,0.455659419298172,0.3200240731239319,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.887965977191925,0.4424652457237243,0.4209925532341003,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7193850874900818,0.2293856590986251,1.0468119382858276,284.947998046875,284.95001220703125,303.05877685546875,297.4635009765625,299.1470642089844,297.188232421875,284.947998046875,1.0,0.6113884449005127,0.4405690431594848,0.4405690431594848,1.0,1.0,-3.2678325176239014,1.085574746131897,2.182257890701294,0.3442080914974212,0.9110317230224608,0.9110317230224608,0.0,165.26487731933594,140.0,74414.078125,0.0,2909.179931640625,1.0,278.1499938964844,282.9478454589844,300.460205078125,305.3036193847656,293.1499938964844,293.1499938964844,278.1499938964844,36152.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351713418960571,1.0,0.0,0.0,3.706899404525757,3.706924200057984,9.168850851892784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.7900390625,0.0,1598.55517578125,1895.4371337890625,0.0,2796.63623046875,0.9181230664253236,1.0,0.0,3.0,1.0,0.0
18017220,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8822886347770691,0.4087302982807159,0.3694746196269989,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9990000128746032,0.5965548157691956,0.5630527138710022,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9167041182518004,0.4566076695919037,0.3203644156455993,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9066349864006042,0.4430146813392639,0.4210836291313171,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7323790192604065,0.2292834669351577,1.0443007946014404,284.9462585449219,284.95001220703125,303.0736389160156,297.4721374511719,299.1484069824219,297.1905822753906,284.9461364746094,1.0,0.6043002605438232,0.4395439922809601,0.4395439922809601,1.0,1.0,-3.2610464096069336,1.0804322957992554,2.1806139945983887,0.3408055603504181,0.907540202140808,0.907540202140808,0.0,154.13796997070312,128.0,74230.6953125,0.0,2835.666748046875,1.0,278.1499938964844,282.9481506347656,300.4686889648437,305.3020935058594,293.1499938964844,293.1499938964844,278.1499938964844,36230.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344863057136536,1.0,0.0,0.0,3.6975855827331534,3.6976101398468018,9.122833830588206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.814453125,0.0,1588.504638671875,1895.4371337890625,0.0,2790.246826171875,0.9160747528076172,1.0,0.0,3.0,1.0,0.0
18017280,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8822886347770691,0.4087302982807159,0.3694746196269989,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9990000128746032,0.5965548157691956,0.5630527138710022,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9167041182518004,0.4566076695919037,0.3203644156455993,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9066349864006042,0.4430146813392639,0.4210836291313171,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7323790192604065,0.2292834669351577,1.0443007946014404,284.9462585449219,284.95001220703125,303.0736389160156,297.4721374511719,299.1484069824219,297.1905822753906,284.9461364746094,1.0,0.6043002605438232,0.4395439922809601,0.4395439922809601,1.0,1.0,-3.2610464096069336,1.0804322957992554,2.1806139945983887,0.3408055603504181,0.907540202140808,0.907540202140808,0.0,154.13796997070312,128.0,74230.6953125,0.0,2835.666748046875,1.0,278.1499938964844,282.9481506347656,300.4686889648437,305.3020935058594,293.1499938964844,293.1499938964844,278.1499938964844,36230.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344863057136536,1.0,0.0,0.0,3.6975855827331534,3.6976101398468018,9.122833830588206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12027.814453125,0.0,1588.504638671875,1895.4371337890625,0.0,2790.246826171875,0.9160747528076172,1.0,0.0,3.0,1.0,0.0
18017340,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8954684734344482,0.4083805382251739,0.3689282536506653,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9990000128746032,0.600368082523346,0.5389833450317383,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9332228302955629,0.4574548006057739,0.3207655847072601,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9222137928009032,0.4434579610824585,0.4212498664855957,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7421830296516418,0.2291167676448822,1.042285442352295,284.93359375,284.95001220703125,303.087890625,297.47900390625,299.1526794433594,297.2001953125,284.93316650390625,1.0,0.5956012606620789,0.4385189414024353,0.4385189414024353,1.0,1.0,-3.2328572273254395,1.0672705173492432,2.1655867099761963,0.3344164490699768,0.8921583294868469,0.8921583294868469,0.0,145.6895751953125,116.0,73612.28125,0.0,2727.985595703125,1.0,278.1499938964844,282.9444274902344,300.4732360839844,305.27716064453125,293.1499938964844,293.1499938964844,278.45001220703125,36849.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334075212478638,1.0,0.0,0.0,3.669434785842896,3.669459104537964,8.984452506410889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.00390625,0.0,1561.2908935546875,1895.4371337890625,0.0,2780.188720703125,0.910101592540741,1.0,0.0,3.0,1.0,0.0
18017400,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8954684734344482,0.4083805382251739,0.3689282536506653,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9990000128746032,0.600368082523346,0.5389833450317383,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9332228302955629,0.4574548006057739,0.3207655847072601,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9222137928009032,0.4434579610824585,0.4212498664855957,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7421830296516418,0.2291167676448822,1.042285442352295,284.93359375,284.95001220703125,303.087890625,297.47900390625,299.1526794433594,297.2001953125,284.93316650390625,1.0,0.5956012606620789,0.4385189414024353,0.4385189414024353,1.0,1.0,-3.2328572273254395,1.0672705173492432,2.1655867099761963,0.3344164490699768,0.8921583294868469,0.8921583294868469,0.0,145.6895751953125,116.0,73612.28125,0.0,2727.985595703125,1.0,278.1499938964844,282.9444274902344,300.4732360839844,305.27716064453125,293.1499938964844,293.1499938964844,278.45001220703125,36849.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334075212478638,1.0,0.0,0.0,3.669434785842896,3.669459104537964,8.984452506410889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.00390625,0.0,1561.2908935546875,1895.4371337890625,0.0,2780.188720703125,0.910101592540741,1.0,0.0,3.0,1.0,0.0
