time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017460,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9107795357704164,0.4086049795150757,0.3687152862548828,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.6072509288787842,0.5133004784584045,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9512888193130492,0.4587209820747375,0.3213338851928711,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9401554465293884,0.4442700147628784,0.4216127097606659,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.753534734249115,0.2292441129684448,1.041089415550232,285.00164794921875,284.95001220703125,303.1004333496094,297.4835510253906,299.1686706542969,297.2265625,284.9981994628906,1.0,0.5864543914794922,0.4378097951412201,0.4378097951412201,1.0,1.0,-3.201406478881836,1.053696632385254,2.147709846496582,0.3279836773872375,0.967800498008728,0.967800498008728,0.0,137.1439666748047,116.0,72485.1328125,0.0,2617.702880859375,1.0,278.4405822753906,283.0387268066406,300.4607849121094,305.1396789550781,293.1499938964844,293.1499938964844,278.45001220703125,33426.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269621729850769,1.0,0.0,0.0,3.770750999450684,3.77077579498291,9.48743945627939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.4580078125,0.0,1651.814453125,1895.4371337890625,0.0,2720.1845703125,0.9302772879600524,1.0,0.0,3.0,1.0,0.0
18017520,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.912379264831543,0.4086020290851593,0.3687105476856231,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.6079486608505249,0.5108879804611206,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.952989399433136,0.458812952041626,0.3213931918144226,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9418833255767822,0.444326639175415,0.4216561913490295,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.754673182964325,0.2292536348104477,1.04103684425354,284.9949645996094,284.95001220703125,303.1015014648437,297.4838562011719,299.1702575683594,297.22918701171875,284.99176025390625,1.0,0.5856191515922546,0.4377481341361999,0.4377481341361999,1.0,1.0,-3.198560953140259,1.0524767637252808,2.146084308624268,0.3274126052856445,0.9659213423728944,0.9659213423728944,0.0,136.36474609375,134.0,72458.75,0.0,2607.79150390625,1.0,278.44317626953125,283.0335388183594,300.4642639160156,305.148193359375,293.1499938964844,293.1499938964844,278.1499938964844,33597.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269389271736145,1.0,0.0,0.0,3.775735855102539,3.7757606506347656,9.512539804745755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.6416015625,0.0,1659.01171875,1895.4371337890625,0.0,2719.96875,0.9314749836921692,1.0,0.0,3.0,1.0,0.0
18017580,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9138357639312744,0.4077225029468536,0.3681159615516662,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.6149163842201233,0.5079096555709839,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.955454170703888,0.4592435359954834,0.3218142986297607,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9441642761230468,0.4444141983985901,0.4218821227550506,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7559857368469238,0.2290848791599273,1.0405164957046509,284.9037475585937,284.95001220703125,303.1145324707031,297.4864807128906,299.1844482421875,297.2498779296875,284.9056091308594,1.0,0.5853236317634583,0.4369773268699646,0.4369773268699646,1.0,1.0,-3.1943671703338623,1.0490175485610962,2.145349502563477,0.3244023323059082,0.8736345171928406,0.8736345171928406,0.0,135.3511199951172,152.0,72847.25,0.0,2593.999267578125,1.0,278.1569519042969,282.9302062988281,300.49383544921875,305.26983642578125,293.1499938964844,293.1499938964844,278.45001220703125,38680.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316102027893066,1.0,0.0,0.0,3.646440505981445,3.6464650630950928,8.872204944054829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.771484375,0.0,1549.2493896484375,1895.4371337890625,0.0,2763.43994140625,0.9069780707359314,1.0,0.0,3.0,1.0,0.0
18017640,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9138357639312744,0.4077225029468536,0.3681159615516662,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.6149163842201233,0.5079096555709839,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.955454170703888,0.4592435359954834,0.3218142986297607,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9441642761230468,0.4444141983985901,0.4218821227550506,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7559857368469238,0.2290848791599273,1.0405164957046509,284.9037475585937,284.95001220703125,303.1145324707031,297.4864807128906,299.1844482421875,297.2498779296875,284.9056091308594,1.0,0.5853236317634583,0.4369773268699646,0.4369773268699646,1.0,1.0,-3.1943671703338623,1.0490175485610962,2.145349502563477,0.3244023323059082,0.8736345171928406,0.8736345171928406,0.0,135.3511199951172,152.0,72847.25,0.0,2593.999267578125,1.0,278.1569519042969,282.9302062988281,300.49383544921875,305.26983642578125,293.1499938964844,293.1499938964844,278.45001220703125,38680.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316102027893066,1.0,0.0,0.0,3.646440505981445,3.6464650630950928,8.872204944054829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.771484375,0.0,1549.2493896484375,1895.4371337890625,0.0,2763.43994140625,0.9069780707359314,1.0,0.0,3.0,1.0,0.0
18017700,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9099117517471312,0.4078225493431091,0.3679917752742767,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.617458164691925,0.5136127471923828,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9519588351249696,0.4599266052246094,0.3221489191055298,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9403759241104126,0.4448309540748596,0.4221280515193939,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7533085942268372,0.2291887998580932,1.0407568216323853,285.0262756347656,284.95001220703125,303.1208190917969,297.48687744140625,299.1900634765625,297.2568664550781,285.0284423828125,1.0,0.5876246094703674,0.4365919232368469,0.4365919232368469,1.0,1.0,-3.202047348022461,1.050930738449097,2.1511166095733643,0.3244872689247131,0.9602901339530944,0.9602901339530944,0.0,137.22415161132812,152.0,72235.3515625,0.0,2619.487060546875,1.0,278.4021301269531,283.0638122558594,300.4566955566406,305.0649719238281,293.1499938964844,293.1499938964844,278.45001220703125,34022.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264424204826355,1.0,0.0,0.0,3.699151754379273,3.699176073074341,9.130563967119089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.296875,0.0,1573.54931640625,1895.4371337890625,0.0,2715.353759765625,0.9166446328163148,1.0,0.0,3.0,1.0,0.0
18017760,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9047535061836244,0.408062607049942,0.3682881593704223,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.619206428527832,0.5221778154373169,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9468372464179992,0.460741639137268,0.3227744102478027,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9349086284637452,0.445372998714447,0.4227131307125091,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.74958735704422,0.2293690145015716,1.0419431924819946,285.016357421875,284.95001220703125,303.1269836425781,297.48663330078125,299.1937255859375,297.2601928710937,285.0154724121094,1.0,0.5912805795669556,0.4362308979034424,0.4362308979034424,1.0,1.0,-3.21557354927063,1.0550730228424072,2.1605005264282227,0.3255394399166107,0.9780824184417723,0.9780824184417723,0.0,140.16053771972656,170.0,72647.90625,0.0,2662.649169921875,1.0,278.4430847167969,283.0502624511719,300.4727478027344,305.1503601074219,293.1499938964844,293.1499938964844,278.1499938964844,33180.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257056474685669,1.0,0.0,0.0,3.769985675811768,3.770010471343994,9.48358831465157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.154296875,0.0,1649.0079345703125,1895.4371337890625,0.0,2708.507080078125,0.930200695991516,1.0,0.0,3.0,1.0,0.0
18017820,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.889083743095398,0.4072847664356231,0.3681653141975403,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9990000128746032,0.618793785572052,0.5491998791694641,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9295682311058044,0.4612821638584137,0.3235648274421692,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.917347490787506,0.4455370604991913,0.4233959317207336,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7380493879318237,0.2291660606861114,1.043205738067627,284.92218017578125,284.95001220703125,303.1387939453125,297.4841003417969,299.1847229003906,297.2418212890625,284.9242553710937,1.0,0.6014986634254456,0.4355088472366333,0.4355088472366333,1.0,1.0,-3.251197338104248,1.0665110349655151,2.1846864223480225,0.3290232121944427,0.901151955127716,0.901151955127716,0.0,149.40982055664062,173.0,74009.7109375,0.0,2786.34423828125,1.0,278.15673828125,282.92779541015625,300.50555419921875,305.3458557128906,293.1499938964844,293.1499938964844,278.45001220703125,37308.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332526683807373,1.0,0.0,0.0,3.70649766921997,3.706522464752197,9.166863605969412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.125,0.0,1606.8826904296875,1895.4371337890625,0.0,2778.745361328125,0.919266641139984,1.0,0.0,3.0,1.0,0.0
18017880,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.889083743095398,0.4072847664356231,0.3681653141975403,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9990000128746032,0.618793785572052,0.5491998791694641,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9295682311058044,0.4612821638584137,0.3235648274421692,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.917347490787506,0.4455370604991913,0.4233959317207336,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7380493879318237,0.2291660606861114,1.043205738067627,284.92218017578125,284.95001220703125,303.1387939453125,297.4841003417969,299.1847229003906,297.2418212890625,284.9242553710937,1.0,0.6014986634254456,0.4355088472366333,0.4355088472366333,1.0,1.0,-3.251197338104248,1.0665110349655151,2.1846864223480225,0.3290232121944427,0.901151955127716,0.901151955127716,0.0,149.40982055664062,173.0,74009.7109375,0.0,2786.34423828125,1.0,278.15673828125,282.92779541015625,300.50555419921875,305.3458557128906,293.1499938964844,293.1499938964844,278.45001220703125,37308.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332526683807373,1.0,0.0,0.0,3.70649766921997,3.706522464752197,9.166863605969412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.125,0.0,1606.8826904296875,1895.4371337890625,0.0,2778.745361328125,0.919266641139984,1.0,0.0,3.0,1.0,0.0
18017940,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8779008388519287,0.4074878394603729,0.3683255910873413,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.6166465282440186,0.570198118686676,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.917187511920929,0.4626566767692566,0.3245278000831604,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.905307114124298,0.4463666379451751,0.4242238998413086,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7297214269638062,0.2291790843009948,1.044028639793396,285.0350341796875,284.95001220703125,303.1499938964844,297.4786682128906,299.1727294921875,297.2200927734375,285.03436279296875,1.0,0.6092168688774109,0.4347867965698242,0.4347867965698242,1.0,1.0,-3.2797985076904297,1.0752650499343872,2.204533338546753,0.3316662609577179,1.0,1.0,0.0,156.93331909179688,176.0,73874.953125,0.0,2888.033203125,1.0,278.4431457519531,283.0474853515625,300.4759216308594,305.2385559082031,293.1499938964844,293.1499938964844,278.1499938964844,33175.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297306299209595,1.0,0.0,0.0,3.8354437351226807,3.835469245910645,9.81577386482968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.42578125,0.0,1727.2259521484375,1895.4371337890625,0.0,2745.9384765625,0.9447879195213318,1.0,0.0,3.0,1.0,0.0
18018000,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8779008388519287,0.4074878394603729,0.3683255910873413,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.6166465282440186,0.570198118686676,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.917187511920929,0.4626566767692566,0.3245278000831604,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.905307114124298,0.4463666379451751,0.4242238998413086,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7297214269638062,0.2291790843009948,1.044028639793396,285.0350341796875,284.95001220703125,303.1499938964844,297.4786682128906,299.1727294921875,297.2200927734375,285.03436279296875,1.0,0.6092168688774109,0.4347867965698242,0.4347867965698242,1.0,1.0,-3.2797985076904297,1.0752650499343872,2.204533338546753,0.3316662609577179,1.0,1.0,0.0,156.93331909179688,176.0,73874.953125,0.0,2888.033203125,1.0,278.4431457519531,283.0474853515625,300.4759216308594,305.2385559082031,293.1499938964844,293.1499938964844,278.1499938964844,33175.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297306299209595,1.0,0.0,0.0,3.8354437351226807,3.835469245910645,9.81577386482968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.42578125,0.0,1727.2259521484375,1895.4371337890625,0.0,2745.9384765625,0.9447879195213318,1.0,0.0,3.0,1.0,0.0
18018060,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.875674843788147,0.4104381203651428,0.3706652224063873,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.6181555390357971,0.5781336426734924,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9153153896331788,0.4670686423778534,0.3272901475429535,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9034785628318788,0.4505365788936615,0.4276551604270935,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.7298012375831604,0.2332624495029449,1.0589343309402466,284.9222106933594,284.95001220703125,303.1603088378906,297.4705505371094,299.1809387207031,297.2344970703125,284.924072265625,1.0,0.6164627075195312,0.4330665469169616,0.4330665469169616,1.0,1.0,-3.317513465881348,1.0848544836044312,2.232658863067627,0.3327659368515014,0.929550290107727,0.929550290107727,0.0,160.9942169189453,179.0,75532.9140625,0.0,2991.533447265625,1.0,278.1567077636719,282.9034729003906,300.497314453125,305.4374694824219,293.1499938964844,293.1499938964844,278.1499938964844,36788.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381634950637817,1.0,0.0,0.0,3.8021626472473145,3.8021883964538574,9.6461644716328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.0712890625,0.0,1715.2838134765625,1895.4371337890625,0.0,2824.561767578125,0.9401152729988098,1.0,0.0,3.0,1.0,0.0
18018120,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.875674843788147,0.4104381203651428,0.3706652224063873,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.6181555390357971,0.5781336426734924,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9153153896331788,0.4670686423778534,0.3272901475429535,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9034785628318788,0.4505365788936615,0.4276551604270935,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.7298012375831604,0.2332624495029449,1.0589343309402466,284.9222106933594,284.95001220703125,303.1603088378906,297.4705505371094,299.1809387207031,297.2344970703125,284.924072265625,1.0,0.6164627075195312,0.4330665469169616,0.4330665469169616,1.0,1.0,-3.317513465881348,1.0848544836044312,2.232658863067627,0.3327659368515014,0.929550290107727,0.929550290107727,0.0,160.9942169189453,179.0,75532.9140625,0.0,2991.533447265625,1.0,278.1567077636719,282.9034729003906,300.497314453125,305.4374694824219,293.1499938964844,293.1499938964844,278.1499938964844,36788.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381634950637817,1.0,0.0,0.0,3.8021626472473145,3.8021883964538574,9.6461644716328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.0712890625,0.0,1715.2838134765625,1895.4371337890625,0.0,2824.561767578125,0.9401152729988098,1.0,0.0,3.0,1.0,0.0
18018180,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8718612194061279,0.4116975665092468,0.3720816969871521,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9990000128746032,0.6190575361251831,0.5858391523361206,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.911765158176422,0.4697529077529907,0.3294079005718231,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9002084732055664,0.4529869258403778,0.4303143620491028,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7287095785140991,0.2356590032577514,1.0715935230255127,284.95379638671875,284.95001220703125,303.1694641113281,297.4602966308594,299.1802978515625,297.23760986328125,284.9545593261719,1.0,0.6230740547180176,0.4313463270664215,0.4313463270664215,1.0,1.0,-3.349515438079834,1.0921109914779663,2.257404565811157,0.3331344723701477,0.9452894926071168,0.9452894926071168,0.0,165.44825744628906,182.0,76078.78125,0.0,3086.75,1.0,278.1502685546875,282.9207763671875,300.47186279296875,305.4232482910156,293.1499938964844,293.1499938964844,278.1499938964844,35789.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398858308792114,1.0,0.0,0.0,3.811208963394165,3.811234474182129,9.69212010204501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.689453125,0.0,1718.380126953125,1895.4371337890625,0.0,2840.6484375,0.941417396068573,1.0,0.0,3.0,1.0,0.0
18018240,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8718612194061279,0.4116975665092468,0.3720816969871521,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9990000128746032,0.6190575361251831,0.5858391523361206,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.911765158176422,0.4697529077529907,0.3294079005718231,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9002084732055664,0.4529869258403778,0.4303143620491028,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7287095785140991,0.2356590032577514,1.0715935230255127,284.95379638671875,284.95001220703125,303.1694641113281,297.4602966308594,299.1802978515625,297.23760986328125,284.9545593261719,1.0,0.6230740547180176,0.4313463270664215,0.4313463270664215,1.0,1.0,-3.349515438079834,1.0921109914779663,2.257404565811157,0.3331344723701477,0.9452894926071168,0.9452894926071168,0.0,165.44825744628906,182.0,76078.78125,0.0,3086.75,1.0,278.1502685546875,282.9207763671875,300.47186279296875,305.4232482910156,293.1499938964844,293.1499938964844,278.1499938964844,35789.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398858308792114,1.0,0.0,0.0,3.811208963394165,3.811234474182129,9.69212010204501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.689453125,0.0,1718.380126953125,1895.4371337890625,0.0,2840.6484375,0.941417396068573,1.0,0.0,3.0,1.0,0.0
18018300,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8685271739959717,0.4120957553386688,0.3725911378860473,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9964857697486876,0.6194585561752319,0.5867391228675842,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9083421230316162,0.4707990884780884,0.3302663564682007,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8970196843147278,0.453924298286438,0.4313710033893585,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.7268267273902893,0.2365058213472366,1.0763099193572998,284.9578857421875,284.95001220703125,303.1736145019531,297.45440673828125,299.17828369140625,297.2375793457031,284.9581298828125,1.0,0.6258406043052673,0.4304862022399902,0.4304862022399902,1.0,1.0,-3.35921049118042,1.0933837890625,2.26582670211792,0.3324165940284729,0.9503313899040222,0.9503313899040222,0.0,168.27635192871094,182.0,76265.9765625,0.0,3124.40625,1.0,278.1500549316406,282.9205627441406,300.4644470214844,305.4283142089844,293.1499938964844,293.1499938964844,278.1499938964844,35590.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407793045043945,1.0,0.0,0.0,3.821107625961304,3.821133136749268,9.742531119627529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.6513671875,0.0,1728.79248046875,1895.4371337890625,0.0,2848.996826171875,0.943451464176178,1.0,0.0,3.0,1.0,0.0
18018360,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8652243614196777,0.4123824834823608,0.3729853630065918,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9936054944992064,0.6199527978897095,0.5872560739517212,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9050158858299256,0.4717083573341369,0.331013023853302,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.893833577632904,0.4547297358512878,0.4322825670242309,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7248344421386719,0.2371921241283416,1.0801870822906494,284.9582824707031,284.95001220703125,303.177490234375,297.447998046875,299.1758117675781,297.2372436523437,284.9583435058594,1.0,0.6283046007156372,0.4296225905418396,0.4296225905418396,1.0,1.0,-3.3669021129608154,1.0939035415649414,2.272998571395874,0.3313047587871551,0.953350067138672,0.953350067138672,0.0,171.0140380859375,185.0,76407.1328125,0.0,3157.343994140625,1.0,278.1500244140625,282.9180908203125,300.4571228027344,305.43145751953125,293.1499938964844,293.1499938964844,278.1499938964844,35543.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416273593902588,1.0,0.0,0.0,3.830277919769287,3.830303430557251,9.789349633138045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.7685546875,0.0,1739.5517578125,1895.4371337890625,0.0,2856.92333984375,0.9454487562179564,1.0,0.0,3.0,1.0,0.0
18018420,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.859355092048645,0.4127609729766845,0.3735455870628357,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9883527159690856,0.6210108995437622,0.5883928537368774,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8993391394615173,0.4732894003391266,0.3322917819023132,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8881725668907166,0.456100732088089,0.433817982673645,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7211199998855591,0.2382564395666122,1.0862386226654053,284.956298828125,284.95001220703125,303.1844482421875,297.4338073730469,299.169677734375,297.2355651855469,284.95623779296875,1.0,0.6325973868370056,0.4278953671455383,0.4278953671455383,1.0,1.0,-3.379611253738404,1.0939247608184814,2.285686492919922,0.3286372125148773,0.9568254351615906,0.9568254351615906,0.0,175.97010803222656,188.0,76613.546875,0.0,3214.479736328125,1.0,278.1499938964844,282.9117126464844,300.44140625,305.4313049316406,293.1499938964844,293.1499938964844,278.1499938964844,35589.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843116819858551,1.0,0.0,0.0,3.845803260803223,3.8458292484283447,9.868870165519184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.080078125,0.0,1758.8814697265625,1895.4371337890625,0.0,2870.84912109375,0.9489508271217346,1.0,0.0,3.0,1.0,0.0
18018480,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.859355092048645,0.4127609729766845,0.3735455870628357,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9883527159690856,0.6210108995437622,0.5883928537368774,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8993391394615173,0.4732894003391266,0.3322917819023132,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8881725668907166,0.456100732088089,0.433817982673645,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7211199998855591,0.2382564395666122,1.0862386226654053,284.956298828125,284.95001220703125,303.1844482421875,297.4338073730469,299.169677734375,297.2355651855469,284.95623779296875,1.0,0.6325973868370056,0.4278953671455383,0.4278953671455383,1.0,1.0,-3.379611253738404,1.0939247608184814,2.285686492919922,0.3286372125148773,0.9568254351615906,0.9568254351615906,0.0,175.97010803222656,188.0,76613.546875,0.0,3214.479736328125,1.0,278.1499938964844,282.9117126464844,300.44140625,305.4313049316406,293.1499938964844,293.1499938964844,278.1499938964844,35589.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843116819858551,1.0,0.0,0.0,3.845803260803223,3.8458292484283447,9.868870165519184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.080078125,0.0,1758.8814697265625,1895.4371337890625,0.0,2870.84912109375,0.9489508271217346,1.0,0.0,3.0,1.0,0.0
18018540,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8543853163719177,0.4129803478717804,0.3739123046398163,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9837265014648438,0.6220334768295288,0.589511513710022,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8945910334587097,0.4746767878532409,0.3333906233310699,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8833995461463928,0.4572657644748688,0.4351004064083099,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7177945375442505,0.2390387654304504,1.0907108783721924,284.9535827636719,284.95001220703125,303.1903991699219,297.41778564453125,299.1621398925781,297.2326965332031,284.9535217285156,1.0,0.6361991167068481,0.426168143749237,0.426168143749237,1.0,1.0,-3.389641761779785,1.0929228067398071,2.296719074249268,0.3255293369293213,0.9578911662101746,0.9578911662101746,0.0,180.29537963867188,191.0,76729.2109375,0.0,3262.264404296875,1.0,278.1499938964844,282.9059143066406,300.4240417480469,305.4228515625,293.1499938964844,293.1499938964844,278.1499938964844,35704.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443112373352051,1.0,0.0,0.0,3.856239080429077,3.856265068054199,9.922501931214356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.8349609375,0.0,1772.61767578125,1895.4371337890625,0.0,2882.0205078125,0.951367974281311,1.0,0.0,3.0,1.0,0.0
18018600,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8543853163719177,0.4129803478717804,0.3739123046398163,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9837265014648438,0.6220334768295288,0.589511513710022,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8945910334587097,0.4746767878532409,0.3333906233310699,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8833995461463928,0.4572657644748688,0.4351004064083099,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7177945375442505,0.2390387654304504,1.0907108783721924,284.9535827636719,284.95001220703125,303.1903991699219,297.41778564453125,299.1621398925781,297.2326965332031,284.9535217285156,1.0,0.6361991167068481,0.426168143749237,0.426168143749237,1.0,1.0,-3.389641761779785,1.0929228067398071,2.296719074249268,0.3255293369293213,0.9578911662101746,0.9578911662101746,0.0,180.29537963867188,191.0,76729.2109375,0.0,3262.264404296875,1.0,278.1499938964844,282.9059143066406,300.4240417480469,305.4228515625,293.1499938964844,293.1499938964844,278.1499938964844,35704.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443112373352051,1.0,0.0,0.0,3.856239080429077,3.856265068054199,9.922501931214356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.8349609375,0.0,1772.61767578125,1895.4371337890625,0.0,2882.0205078125,0.951367974281311,1.0,0.0,3.0,1.0,0.0
18018660,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8500576615333557,0.4131368398666382,0.3741967380046844,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.979512095451355,0.6229901313781738,0.5905592441558838,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8904898762702942,0.4759841561317444,0.3344120681285858,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8792666792869568,0.4583415687084198,0.43626868724823,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7147743701934814,0.2396894246339798,1.0944252014160156,284.95220947265625,284.95001220703125,303.19537353515625,297.4001159667969,299.1557312011719,297.2293701171875,284.9521789550781,1.0,0.6394071578979492,0.4248499572277069,0.4248499572277069,1.0,1.0,-3.398345232009888,1.0924711227416992,2.3058741092681885,0.32326140999794,0.9586731195449828,0.9586731195449828,0.0,184.2161560058593,194.0,76810.9375,0.0,3304.914794921875,1.0,278.1499938964844,282.9018859863281,300.4055480957031,305.4101257324219,293.1499938964844,293.1499938964844,278.1499938964844,35791.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453603982925415,1.0,0.0,0.0,3.8635175228118896,3.863543748855591,9.95999357655819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.2880859375,0.0,1782.2901611328125,1895.4371337890625,0.0,2891.835693359375,0.9530667662620544,1.0,0.0,3.0,1.0,0.0
18018720,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8500576615333557,0.4131368398666382,0.3741967380046844,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.979512095451355,0.6229901313781738,0.5905592441558838,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8904898762702942,0.4759841561317444,0.3344120681285858,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8792666792869568,0.4583415687084198,0.43626868724823,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7147743701934814,0.2396894246339798,1.0944252014160156,284.95220947265625,284.95001220703125,303.19537353515625,297.4001159667969,299.1557312011719,297.2293701171875,284.9521789550781,1.0,0.6394071578979492,0.4248499572277069,0.4248499572277069,1.0,1.0,-3.398345232009888,1.0924711227416992,2.3058741092681885,0.32326140999794,0.9586731195449828,0.9586731195449828,0.0,184.2161560058593,194.0,76810.9375,0.0,3304.914794921875,1.0,278.1499938964844,282.9018859863281,300.4055480957031,305.4101257324219,293.1499938964844,293.1499938964844,278.1499938964844,35791.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453603982925415,1.0,0.0,0.0,3.8635175228118896,3.863543748855591,9.95999357655819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.2880859375,0.0,1782.2901611328125,1895.4371337890625,0.0,2891.835693359375,0.9530667662620544,1.0,0.0,3.0,1.0,0.0
18018780,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8461886048316956,0.4132563173770904,0.3744344711303711,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9755805134773254,0.6238816380500793,0.5915380120277405,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8868520259857178,0.4772420525550842,0.3353878855705261,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8755938410758972,0.459363579750061,0.4373700618743896,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119672894477844,0.2402630597352981,1.0976966619491575,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.1488647460937,297.2258605957031,284.9512939453125,1.0,0.642360270023346,0.4235318005084991,0.4235318005084991,1.0,1.0,-3.4062423706054688,1.09173583984375,2.3145065307617188,0.3208894729614258,0.9591448307037354,0.9591448307037354,0.0,187.8634185791016,197.0,76862.546875,0.0,3344.31591796875,1.0,278.1499938964844,282.89862060546875,300.38580322265625,305.3942565917969,293.1499938964844,293.1499938964844,278.1499938964844,35856.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846336841583252,1.0,0.0,0.0,3.868740797042847,3.868767023086548,9.9869430414401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.31640625,0.0,1789.279296875,1895.4371337890625,0.0,2900.973388671875,0.9542866945266724,1.0,0.0,3.0,1.0,0.0
18018840,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8461886048316956,0.4132563173770904,0.3744344711303711,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9755805134773254,0.6238816380500793,0.5915380120277405,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8868520259857178,0.4772420525550842,0.3353878855705261,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8755938410758972,0.459363579750061,0.4373700618743896,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7119672894477844,0.2402630597352981,1.0976966619491575,284.9512939453125,284.95001220703125,303.1994323730469,297.380859375,299.1488647460937,297.2258605957031,284.9512939453125,1.0,0.642360270023346,0.4235318005084991,0.4235318005084991,1.0,1.0,-3.4062423706054688,1.09173583984375,2.3145065307617188,0.3208894729614258,0.9591448307037354,0.9591448307037354,0.0,187.8634185791016,197.0,76862.546875,0.0,3344.31591796875,1.0,278.1499938964844,282.89862060546875,300.38580322265625,305.3942565917969,293.1499938964844,293.1499938964844,278.1499938964844,35856.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846336841583252,1.0,0.0,0.0,3.868740797042847,3.868767023086548,9.9869430414401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.31640625,0.0,1789.279296875,1895.4371337890625,0.0,2900.973388671875,0.9542866945266724,1.0,0.0,3.0,1.0,0.0
18018900,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8444063663482666,0.4133012592792511,0.374535858631134,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.973712921142578,0.6242868304252625,0.5919885635375977,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8851889371871948,0.4778503179550171,0.3358580768108368,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8739120364189148,0.4598533809185028,0.4378957748413086,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7106353044509888,0.2405243664979934,1.0991840362548828,284.95098876953125,284.95001220703125,303.2011413574219,297.3706970214844,299.145263671875,297.2240905761719,284.95098876953125,1.0,0.6437441110610962,0.4228726923465729,0.4228726923465729,1.0,1.0,-3.4098927974700928,1.0912508964538574,2.318641662597656,0.3196531534194946,0.9592663645744324,0.9592663645744324,0.0,189.58758544921875,197.0,76876.3515625,0.0,3362.811279296875,1.0,278.1499938964844,282.89727783203125,300.3753967285156,305.3849182128906,293.1499938964844,293.1499938964844,278.1499938964844,35881.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846786379814148,1.0,0.0,0.0,3.8705244064331055,3.870550632476807,9.996153949032305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.09765625,0.0,1791.6905517578125,1895.4371337890625,0.0,2905.180908203125,0.9547051191329956,1.0,0.0,3.0,1.0,0.0
18018960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8426921963691711,0.4133391380310058,0.3746293783187866,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9718787670135498,0.6246673464775085,0.592414915561676,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8835939764976501,0.4784483313560486,0.3363199234008789,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8722985982894897,0.4603330492973327,0.4384101927280426,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7093304395675659,0.2407760024070739,1.1006163358688354,284.9507751464844,284.95001220703125,303.20263671875,297.36016845703125,299.1417236328125,297.2222900390625,284.9507751464844,1.0,0.6450899243354797,0.422243058681488,0.422243058681488,1.0,1.0,-3.413415670394897,1.0907896757125854,2.3226258754730225,0.3184687793254852,0.9593817591667176,0.9593817591667176,0.0,191.27354431152344,200.0,76886.171875,0.0,3380.82373046875,1.0,278.1499938964844,282.89605712890625,300.3647155761719,305.3749694824219,293.1499938964844,293.1499938964844,278.1499938964844,35901.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472275733947754,1.0,0.0,0.0,3.8719942569732666,3.872020483016968,1.0003745956055354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.1044921875,0.0,1793.67529296875,1895.4371337890625,0.0,2909.310546875,0.955049991607666,1.0,0.0,3.0,1.0,0.0
18019020,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8394306898117065,0.4133979082107544,0.3747970759868622,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.968277871608734,0.625349223613739,0.5931901335716248,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8805631399154663,0.4796022474765777,0.3372133672237396,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.869239330291748,0.4612664580345154,0.4394098818302154,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7067869305610657,0.2412507981061935,1.103332281112671,284.9504699707031,284.95001220703125,303.2049865722656,297.3381652832031,299.13446044921875,297.21881103515625,284.9504699707031,1.0,0.6476823687553406,0.4209837615489959,0.4209837615489959,1.0,1.0,-3.4200947284698486,1.0897276401519775,2.330367088317871,0.3160443902015686,0.9594820141792296,0.9594820141792296,0.0,194.5550842285156,203.0,76891.609375,0.0,3415.568359375,1.0,278.1499938964844,282.8938293457031,300.34246826171875,305.3531799316406,293.1499938964844,293.1499938964844,278.1499938964844,35932.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480833768844604,1.0,0.0,0.0,3.8740603923797607,3.874086618423462,1.0014425697590925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.435546875,0.0,1796.491455078125,1895.4371337890625,0.0,2917.322509765625,0.9555362462997437,1.0,0.0,3.0,1.0,0.0
18019080,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8394306898117065,0.4133979082107544,0.3747970759868622,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.968277871608734,0.625349223613739,0.5931901335716248,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8805631399154663,0.4796022474765777,0.3372133672237396,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.869239330291748,0.4612664580345154,0.4394098818302154,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7067869305610657,0.2412507981061935,1.103332281112671,284.9504699707031,284.95001220703125,303.2049865722656,297.3381652832031,299.13446044921875,297.21881103515625,284.9504699707031,1.0,0.6476823687553406,0.4209837615489959,0.4209837615489959,1.0,1.0,-3.4200947284698486,1.0897276401519775,2.330367088317871,0.3160443902015686,0.9594820141792296,0.9594820141792296,0.0,194.5550842285156,203.0,76891.609375,0.0,3415.568359375,1.0,278.1499938964844,282.8938293457031,300.34246826171875,305.3531799316406,293.1499938964844,293.1499938964844,278.1499938964844,35932.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480833768844604,1.0,0.0,0.0,3.8740603923797607,3.874086618423462,1.0014425697590925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.435546875,0.0,1796.491455078125,1895.4371337890625,0.0,2917.322509765625,0.9555362462997437,1.0,0.0,3.0,1.0,0.0
18019140,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8363305330276489,0.4134542644023895,0.3749571144580841,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9647026658058168,0.6259258389472961,0.593869149684906,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8776609301567078,0.4806837141513824,0.3380599021911621,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8663420677185059,0.4621893465518951,0.4403935074806213,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7043315172195435,0.2416973114013672,1.1059086322784424,284.9501647949219,284.95001220703125,303.2065734863281,297.3149719238281,299.126953125,297.2153625488281,284.9501647949219,1.0,0.6501869559288025,0.4197244644165039,0.4197244644165039,1.0,1.0,-3.426403522491455,1.0885112285614014,2.3378922939300537,0.3135499656200409,0.9593958854675292,0.9593958854675292,0.0,197.7733459472656,206.0,76882.578125,0.0,3449.2021484375,1.0,278.1499938964844,282.89178466796875,300.3191833496094,305.32940673828125,293.1499938964844,293.1499938964844,278.1499938964844,35958.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489357233047485,1.0,0.0,0.0,3.8752691745758057,3.875295400619507,1.0020676199928855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.970703125,0.0,1798.203125,1895.4371337890625,0.0,2925.30322265625,0.9558254480361938,1.0,0.0,3.0,1.0,0.0
18019200,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8363305330276489,0.4134542644023895,0.3749571144580841,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9647026658058168,0.6259258389472961,0.593869149684906,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8776609301567078,0.4806837141513824,0.3380599021911621,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8663420677185059,0.4621893465518951,0.4403935074806213,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7043315172195435,0.2416973114013672,1.1059086322784424,284.9501647949219,284.95001220703125,303.2065734863281,297.3149719238281,299.126953125,297.2153625488281,284.9501647949219,1.0,0.6501869559288025,0.4197244644165039,0.4197244644165039,1.0,1.0,-3.426403522491455,1.0885112285614014,2.3378922939300537,0.3135499656200409,0.9593958854675292,0.9593958854675292,0.0,197.7733459472656,206.0,76882.578125,0.0,3449.2021484375,1.0,278.1499938964844,282.89178466796875,300.3191833496094,305.32940673828125,293.1499938964844,293.1499938964844,278.1499938964844,35958.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489357233047485,1.0,0.0,0.0,3.8752691745758057,3.875295400619507,1.0020676199928855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.970703125,0.0,1798.203125,1895.4371337890625,0.0,2925.30322265625,0.9558254480361938,1.0,0.0,3.0,1.0,0.0
18019260,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.833360493183136,0.4135023951530456,0.3751094341278076,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9611345529556274,0.6264047026634216,0.5944520831108093,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8748564124107361,0.4816949963569641,0.3388558328151703,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8635786771774292,0.4630975127220154,0.4413623213768005,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7019484639167786,0.2421146780252456,1.1083462238311768,284.9498291015625,284.95001220703125,303.2074279785156,297.2906799316406,299.11920166015625,297.2120361328125,284.9498596191406,1.0,0.6526131629943848,0.4184666574001312,0.4184666574001312,1.0,1.0,-3.4323434829711914,1.0871456861495972,2.3451976776123047,0.3109903633594513,0.959083378314972,0.959083378314972,0.0,200.94387817382807,209.0,76858.296875,0.0,3481.7998046875,1.0,278.1499938964844,282.889892578125,300.2947692871094,305.303466796875,293.1499938964844,293.1499938964844,278.1499938964844,35982.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497672080993652,1.0,0.0,0.0,3.8755970001220703,3.875623226165772,1.0022371270679289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.5400390625,0.0,1798.7972412109375,1895.4371337890625,0.0,2933.090576171875,0.9559140801429749,1.0,0.0,3.0,1.0,0.0
