time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019320,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.833360493183136,0.4135023951530456,0.3751094341278076,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9611345529556274,0.6264047026634216,0.5944520831108093,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8748564124107361,0.4816949963569641,0.3388558328151703,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8635786771774292,0.4630975127220154,0.4413623213768005,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7019484639167786,0.2421146780252456,1.1083462238311768,284.9498291015625,284.95001220703125,303.2074279785156,297.2906799316406,299.11920166015625,297.2120361328125,284.9498596191406,1.0,0.6526131629943848,0.4184666574001312,0.4184666574001312,1.0,1.0,-3.4323434829711914,1.0871456861495972,2.3451976776123047,0.3109903633594513,0.959083378314972,0.959083378314972,0.0,200.94387817382807,209.0,76858.296875,0.0,3481.7998046875,1.0,278.1499938964844,282.889892578125,300.2947692871094,305.303466796875,293.1499938964844,293.1499938964844,278.1499938964844,35982.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497672080993652,1.0,0.0,0.0,3.8755970001220703,3.875623226165772,1.0022371270679289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.5400390625,0.0,1798.7972412109375,1895.4371337890625,0.0,2933.090576171875,0.9559140801429749,1.0,0.0,3.0,1.0,0.0
18019380,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.830487847328186,0.4135328829288482,0.3752473294734955,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9575711488723756,0.6268176436424255,0.5949671268463135,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8721380233764648,0.4826609492301941,0.3396166861057281,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8609192967414856,0.4639819860458374,0.4423101544380188,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6996216177940369,0.2425055354833603,1.1106609106063845,284.94952392578125,284.95001220703125,303.2076110839844,297.2654113769531,299.111328125,297.2088623046875,284.94952392578125,1.0,0.6549769043922424,0.4172088503837585,0.4172088503837585,1.0,1.0,-3.4379680156707764,1.0856475830078125,2.352320671081543,0.3083689212799072,0.9585593938827516,0.9585593938827516,0.0,204.0846099853516,212.0,76820.3046875,0.0,3513.580810546875,1.0,278.1499938964844,282.8880920410156,300.2694702148437,305.275634765625,293.1499938964844,293.1499938964844,278.1499938964844,36003.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505858778953552,1.0,0.0,0.0,3.875136137008667,3.875162363052368,1.0019988394560642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.486328125,0.0,1798.3961181640625,1895.4371337890625,0.0,2940.7587890625,0.9558238983154296,1.0,0.0,3.0,1.0,0.0
18019440,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.830487847328186,0.4135328829288482,0.3752473294734955,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9575711488723756,0.6268176436424255,0.5949671268463135,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8721380233764648,0.4826609492301941,0.3396166861057281,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8609192967414856,0.4639819860458374,0.4423101544380188,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6996216177940369,0.2425055354833603,1.1106609106063845,284.94952392578125,284.95001220703125,303.2076110839844,297.2654113769531,299.111328125,297.2088623046875,284.94952392578125,1.0,0.6549769043922424,0.4172088503837585,0.4172088503837585,1.0,1.0,-3.4379680156707764,1.0856475830078125,2.352320671081543,0.3083689212799072,0.9585593938827516,0.9585593938827516,0.0,204.0846099853516,212.0,76820.3046875,0.0,3513.580810546875,1.0,278.1499938964844,282.8880920410156,300.2694702148437,305.275634765625,293.1499938964844,293.1499938964844,278.1499938964844,36003.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505858778953552,1.0,0.0,0.0,3.875136137008667,3.875162363052368,1.0019988394560642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.486328125,0.0,1798.3961181640625,1895.4371337890625,0.0,2940.7587890625,0.9558238983154296,1.0,0.0,3.0,1.0,0.0
18019500,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8290815353393555,0.4135409891605377,0.3753101229667663,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9557924270629884,0.6270055174827576,0.5952056646347046,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8708096742630005,0.4831317067146301,0.3399877250194549,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8596231937408447,0.4644145965576172,0.4427753388881683,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6984766125679016,0.2426917999982834,1.1117762327194214,284.9493713378906,284.95001220703125,303.2074584960937,297.2524719238281,299.1073303222656,297.20733642578125,284.9493713378906,1.0,0.6561391949653625,0.416579931974411,0.416579931974411,1.0,1.0,-3.4406776428222656,1.0848544836044312,2.355823278427124,0.3070371747016907,0.9582238793373108,0.9582238793373108,0.0,205.64715576171875,212.0,76796.609375,0.0,3529.2177734375,1.0,278.1499938964844,282.8872375488281,300.2565002441406,305.2611083984375,293.1499938964844,293.1499938964844,278.1499938964844,36014.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509910106658936,1.0,0.0,0.0,3.87463641166687,3.8746626377105713,1.0017403155870852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.0693359375,0.0,1797.856689453125,1895.4371337890625,0.0,2944.5537109375,0.9557178020477296,1.0,0.0,3.0,1.0,0.0
18019560,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8276934623718262,0.4135442972183227,0.3753685653209686,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9540170431137084,0.6271822452545166,0.5954327583312988,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8695018291473389,0.4835957586765289,0.3403534293174743,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8583481311798096,0.4648405015468597,0.4432342052459717,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6973432898521423,0.2428719401359558,1.1128631830215454,284.9492492675781,284.95001220703125,303.2071533203125,297.23931884765625,299.1034851074219,297.2058410644531,284.94927978515625,1.0,0.6572888493537903,0.4159920513629913,0.4159920513629913,1.0,1.0,-3.4433205127716064,1.084140658378601,2.359179973602295,0.3057993948459625,0.9578897953033448,0.9578897953033448,0.0,207.2047119140625,215.0,76771.59375,0.0,3544.688232421875,1.0,278.1499938964844,282.8864440917969,300.2433166503906,305.2462158203125,293.1499938964844,293.1499938964844,278.1499938964844,36022.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513931632041931,1.0,0.0,0.0,3.874013662338257,3.874039888381958,1.0014183544626576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.357421875,0.0,1797.1507568359375,1895.4371337890625,0.0,2948.3212890625,0.9555832743644714,1.0,0.0,3.0,1.0,0.0
18019620,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8249647617340088,0.4135342538356781,0.3754704594612121,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9504781365394592,0.6275030970573425,0.5958541035652161,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8669460415840149,0.4845056533813476,0.3410706520080566,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8558559417724609,0.4656687080860138,0.4441297948360443,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6951076984405518,0.2432114779949188,1.1149425506591797,284.94903564453125,284.95001220703125,303.20611572265625,297.2124938964844,299.0957946777344,297.2030334472656,284.9490661621094,1.0,0.6595488786697388,0.4148162603378296,0.4148162603378296,1.0,1.0,-3.448392152786255,1.0826376676559448,2.3657546043396,0.3032954633235931,0.9570903182029724,0.9570903182029724,0.0,210.304931640625,218.0,76712.609375,0.0,3575.094482421875,1.0,278.1499938964844,282.8849182128906,300.2164001464844,305.2152709960937,293.1499938964844,293.1499938964844,278.1499938964844,36038.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521794080734253,1.0,0.0,0.0,3.872279405593872,3.872305631637573,1.0005220474340604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.2802734375,0.0,1795.11962890625,1895.4371337890625,0.0,2955.6875,0.9552027583122252,1.0,0.0,3.0,1.0,0.0
18019680,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8249647617340088,0.4135342538356781,0.3754704594612121,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9504781365394592,0.6275030970573425,0.5958541035652161,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8669460415840149,0.4845056533813476,0.3410706520080566,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8558559417724609,0.4656687080860138,0.4441297948360443,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6951076984405518,0.2432114779949188,1.1149425506591797,284.94903564453125,284.95001220703125,303.20611572265625,297.2124938964844,299.0957946777344,297.2030334472656,284.9490661621094,1.0,0.6595488786697388,0.4148162603378296,0.4148162603378296,1.0,1.0,-3.448392152786255,1.0826376676559448,2.3657546043396,0.3032954633235931,0.9570903182029724,0.9570903182029724,0.0,210.304931640625,218.0,76712.609375,0.0,3575.094482421875,1.0,278.1499938964844,282.8849182128906,300.2164001464844,305.2152709960937,293.1499938964844,293.1499938964844,278.1499938964844,36038.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521794080734253,1.0,0.0,0.0,3.872279405593872,3.872305631637573,1.0005220474340604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.2802734375,0.0,1795.11962890625,1895.4371337890625,0.0,2955.6875,0.9552027583122252,1.0,0.0,3.0,1.0,0.0
18019740,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8222889304161072,0.4135070145130157,0.3755567967891693,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9469598531723022,0.6277952790260315,0.5962467789649963,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.864467442035675,0.485402762889862,0.3417775928974151,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8534344434738159,0.4664717614650726,0.4450016617774963,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6929122805595398,0.2435293793678283,1.1169238090515137,284.9488220214844,284.95001220703125,303.2045593261719,297.1850891113281,299.0880126953125,297.2004089355469,284.9488220214844,1.0,0.6617700457572937,0.4136404395103454,0.4136404395103454,1.0,1.0,-3.4532501697540283,1.081042766571045,2.3722074031829834,0.3007459938526153,0.956135094165802,0.956135094165802,0.0,213.3946228027344,221.0,76643.9453125,0.0,3605.010009765625,1.0,278.1499938964844,282.8834533691406,300.1889343261719,305.18310546875,293.1499938964844,293.1499938964844,278.1499938964844,36054.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529566526412964,1.0,0.0,0.0,3.870004892349243,3.870031118392944,9.993469802793695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.4326171875,0.0,1792.4163818359375,1895.4371337890625,0.0,2962.970703125,0.9547000527381896,1.0,0.0,3.0,1.0,0.0
18019800,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8222889304161072,0.4135070145130157,0.3755567967891693,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9469598531723022,0.6277952790260315,0.5962467789649963,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.864467442035675,0.485402762889862,0.3417775928974151,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8534344434738159,0.4664717614650726,0.4450016617774963,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6929122805595398,0.2435293793678283,1.1169238090515137,284.9488220214844,284.95001220703125,303.2045593261719,297.1850891113281,299.0880126953125,297.2004089355469,284.9488220214844,1.0,0.6617700457572937,0.4136404395103454,0.4136404395103454,1.0,1.0,-3.4532501697540283,1.081042766571045,2.3722074031829834,0.3007459938526153,0.956135094165802,0.956135094165802,0.0,213.3946228027344,221.0,76643.9453125,0.0,3605.010009765625,1.0,278.1499938964844,282.8834533691406,300.1889343261719,305.18310546875,293.1499938964844,293.1499938964844,278.1499938964844,36054.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529566526412964,1.0,0.0,0.0,3.870004892349243,3.870031118392944,9.993469802793695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.4326171875,0.0,1792.4163818359375,1895.4371337890625,0.0,2962.970703125,0.9547000527381896,1.0,0.0,3.0,1.0,0.0
18019860,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8196578621864319,0.4134632647037506,0.3756280243396759,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9434712529182434,0.6280639171600342,0.5966156721115112,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8620670437812805,0.4862938821315765,0.3424789905548095,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8510801792144775,0.4672496020793915,0.4458495676517486,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6907557249069214,0.2438254356384277,1.1188058853149414,284.9485778808594,284.95001220703125,303.2024841308594,297.1571655273437,299.080078125,297.1979064941406,284.9485778808594,1.0,0.6639547348022461,0.4124463200569153,0.4124463200569153,1.0,1.0,-3.4579074382781982,1.079310655593872,2.378596782684326,0.2981019616127014,0.9550084471702576,0.9550084471702576,0.0,216.4737091064453,224.0,76564.8359375,0.0,3634.45654296875,1.0,278.1499938964844,282.8820495605469,300.16094970703125,305.1497497558594,293.1499938964844,293.1499938964844,278.1499938964844,36069.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537136912345886,1.0,0.0,0.0,3.8671467304229736,3.867172956466675,9.978714388125809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.7060546875,0.0,1788.9923095703125,1895.4371337890625,0.0,2970.065673828125,0.9540659189224244,1.0,0.0,3.0,1.0,0.0
18019920,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8196578621864319,0.4134632647037506,0.3756280243396759,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9434712529182434,0.6280639171600342,0.5966156721115112,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8620670437812805,0.4862938821315765,0.3424789905548095,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8510801792144775,0.4672496020793915,0.4458495676517486,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6907557249069214,0.2438254356384277,1.1188058853149414,284.9485778808594,284.95001220703125,303.2024841308594,297.1571655273437,299.080078125,297.1979064941406,284.9485778808594,1.0,0.6639547348022461,0.4124463200569153,0.4124463200569153,1.0,1.0,-3.4579074382781982,1.079310655593872,2.378596782684326,0.2981019616127014,0.9550084471702576,0.9550084471702576,0.0,216.4737091064453,224.0,76564.8359375,0.0,3634.45654296875,1.0,278.1499938964844,282.8820495605469,300.16094970703125,305.1497497558594,293.1499938964844,293.1499938964844,278.1499938964844,36069.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537136912345886,1.0,0.0,0.0,3.8671467304229736,3.867172956466675,9.978714388125809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.7060546875,0.0,1788.9923095703125,1895.4371337890625,0.0,2970.065673828125,0.9540659189224244,1.0,0.0,3.0,1.0,0.0
18019980,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8170627355575562,0.4134045541286468,0.375685453414917,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9400200247764589,0.6283140182495117,0.5969657897949219,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8597447872161865,0.4871861934661865,0.3431799709796905,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8487893342971802,0.468003362417221,0.4466743469238281,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.688636302947998,0.2441001683473587,1.1205910444259644,284.9483642578125,284.95001220703125,303.20001220703125,297.12890625,299.07208251953125,297.19561767578125,284.9483642578125,1.0,0.6661057472229004,0.4112522006034851,0.4112522006034851,1.0,1.0,-3.4623804092407227,1.077495813369751,2.384884595870972,0.2954137027263641,0.9537618160247804,0.9537618160247804,0.0,219.54347229003903,227.0,76477.0546875,0.0,3663.475341796875,1.0,278.1499938964844,282.8807678222656,300.1325988769531,305.1153564453125,293.1499938964844,293.1499938964844,278.1499938964844,36083.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544484376907349,1.0,0.0,0.0,3.863762855529785,3.8637890815734863,9.961258911062032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.4521484375,0.0,1784.9107666015625,1895.4371337890625,0.0,2976.9521484375,0.9533127546310424,1.0,0.0,3.0,1.0,0.0
18020040,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8170627355575562,0.4134045541286468,0.375685453414917,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9400200247764589,0.6283140182495117,0.5969657897949219,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8597447872161865,0.4871861934661865,0.3431799709796905,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8487893342971802,0.468003362417221,0.4466743469238281,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.688636302947998,0.2441001683473587,1.1205910444259644,284.9483642578125,284.95001220703125,303.20001220703125,297.12890625,299.07208251953125,297.19561767578125,284.9483642578125,1.0,0.6661057472229004,0.4112522006034851,0.4112522006034851,1.0,1.0,-3.4623804092407227,1.077495813369751,2.384884595870972,0.2954137027263641,0.9537618160247804,0.9537618160247804,0.0,219.54347229003903,227.0,76477.0546875,0.0,3663.475341796875,1.0,278.1499938964844,282.8807678222656,300.1325988769531,305.1153564453125,293.1499938964844,293.1499938964844,278.1499938964844,36083.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544484376907349,1.0,0.0,0.0,3.863762855529785,3.8637890815734863,9.961258911062032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.4521484375,0.0,1784.9107666015625,1895.4371337890625,0.0,2976.9521484375,0.9533127546310424,1.0,0.0,3.0,1.0,0.0
18020100,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8157758116722107,0.4133712351322174,0.3757105469703674,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.938310444355011,0.6284348964691162,0.5971366167068481,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8586117625236511,0.4876345098018646,0.3435316085815429,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.84766685962677,0.4683735370635986,0.4470803439617157,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6875910758972168,0.2442314773797989,1.1214561462402344,284.9482727050781,284.95001220703125,303.1986083984375,297.1146850585937,299.0680847167969,297.19451904296875,284.9482727050781,1.0,0.6671719551086426,0.41065514087677,0.41065514087677,1.0,1.0,-3.464567184448242,1.076565146446228,2.388002157211304,0.2940563559532165,0.9531109929084778,0.9531109929084778,0.0,221.07687377929688,227.0,76430.953125,0.0,3677.882568359375,1.0,278.1499938964844,282.8801574707031,300.11834716796875,305.0979309082031,293.1499938964844,293.1499938964844,278.1499938964844,36090.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548113107681274,1.0,0.0,0.0,3.8619349002838135,3.861961126327514,9.951835409083287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12284.9560546875,0.0,1782.7003173828125,1895.4371337890625,0.0,2980.353759765625,0.9529052376747132,1.0,0.0,3.0,1.0,0.0
18020160,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8144955039024353,0.4133355915546417,0.375733345746994,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9366137981414796,0.6285533308982849,0.5973048210144043,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8574982285499573,0.4880847930908203,0.3438843488693237,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8465600609779358,0.4687394797801971,0.4474821984767914,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6865561008453369,0.2443588078022003,1.1223030090332031,284.9482421875,284.95001220703125,303.1971130371094,297.10040283203125,299.06427001953125,297.1934509277344,284.9482421875,1.0,0.6682319641113281,0.4101057648658752,0.4101057648658752,1.0,1.0,-3.4667232036590576,1.07574725151062,2.390975952148437,0.2928176522254944,0.952499508857727,0.952499508857727,0.0,222.60841369628903,230.0,76385.5,0.0,3692.21923828125,1.0,278.1499938964844,282.87957763671875,300.10406494140625,305.0804443359375,293.1499938964844,293.1499938964844,278.1499938964844,36094.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551713228225708,1.0,0.0,0.0,3.860085248947144,3.8601114749908447,9.942305041477084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.5576171875,0.0,1780.4488525390625,1895.4371337890625,0.0,2983.72802734375,0.95249205827713,1.0,0.0,3.0,1.0,0.0
18020220,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8119499087333679,0.4132547974586487,0.375770092010498,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9332640767097472,0.6287823915481567,0.5976330041885376,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8553327918052673,0.4889982342720032,0.3445976674556732,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8443905711174011,0.4694539308547973,0.4482690393924713,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6845128536224365,0.2445969581604004,1.123921275138855,284.9481811523437,284.95001220703125,303.19390869140625,297.0718078613281,299.05670166015625,297.1914367675781,284.9482116699219,1.0,0.6703289747238159,0.4090070128440857,0.4090070128440857,1.0,1.0,-3.470914363861084,1.0740751028060913,2.3968393802642822,0.2903272211551666,0.9512443542480468,0.9512443542480468,0.0,225.6629180908203,233.0,76290.8203125,0.0,3720.5947265625,1.0,278.1499938964844,282.8785095214844,300.07537841796875,305.0451354980469,293.1499938964844,293.1499938964844,278.1499938964844,36101.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558750152587891,1.0,0.0,0.0,3.8561835289001465,3.856209754943848,9.922216577251677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.2001953125,0.0,1775.685546875,1895.4371337890625,0.0,2990.324951171875,0.9516184329986572,1.0,0.0,3.0,1.0,0.0
18020280,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8119499087333679,0.4132547974586487,0.375770092010498,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9332640767097472,0.6287823915481567,0.5976330041885376,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8553327918052673,0.4889982342720032,0.3445976674556732,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8443905711174011,0.4694539308547973,0.4482690393924713,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6845128536224365,0.2445969581604004,1.123921275138855,284.9481811523437,284.95001220703125,303.19390869140625,297.0718078613281,299.05670166015625,297.1914367675781,284.9482116699219,1.0,0.6703289747238159,0.4090070128440857,0.4090070128440857,1.0,1.0,-3.470914363861084,1.0740751028060913,2.3968393802642822,0.2903272211551666,0.9512443542480468,0.9512443542480468,0.0,225.6629180908203,233.0,76290.8203125,0.0,3720.5947265625,1.0,278.1499938964844,282.8785095214844,300.07537841796875,305.0451354980469,293.1499938964844,293.1499938964844,278.1499938964844,36101.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558750152587891,1.0,0.0,0.0,3.8561835289001465,3.856209754943848,9.922216577251677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.2001953125,0.0,1775.685546875,1895.4371337890625,0.0,2990.324951171875,0.9516184329986572,1.0,0.0,3.0,1.0,0.0
18020340,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8094155192375183,0.4131640195846557,0.3757975995540619,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.929975688457489,0.6290051937103271,0.5979545712471008,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.85324627161026,0.4899329841136932,0.3453248143196106,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8422761559486389,0.4701489806175232,0.4490373134613037,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6825047731399536,0.2448162585496902,1.125454068183899,284.9481201171875,284.95001220703125,303.1903991699219,297.0431823730469,299.04913330078125,297.1896057128906,284.9481201171875,1.0,0.6724011301994324,0.4079082608222961,0.4079082608222961,1.0,1.0,-3.474977493286133,1.072345495223999,2.402631998062134,0.287803590297699,0.9499298930168152,0.9499298930168152,0.0,228.7107696533203,236.0,76191.6953125,0.0,3748.680908203125,1.0,278.1499938964844,282.87744140625,300.0467224121094,305.009521484375,293.1499938964844,293.1499938964844,278.1499938964844,36107.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565604090690613,1.0,0.0,0.0,3.852032899856568,3.8520588874816895,9.900867325995932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.18359375,0.0,1770.6199951171875,1895.4371337890625,0.0,2996.7509765625,0.9506881237030028,1.0,0.0,3.0,1.0,0.0
18020400,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8094155192375183,0.4131640195846557,0.3757975995540619,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.929975688457489,0.6290051937103271,0.5979545712471008,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.85324627161026,0.4899329841136932,0.3453248143196106,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8422761559486389,0.4701489806175232,0.4490373134613037,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6825047731399536,0.2448162585496902,1.125454068183899,284.9481201171875,284.95001220703125,303.1903991699219,297.0431823730469,299.04913330078125,297.1896057128906,284.9481201171875,1.0,0.6724011301994324,0.4079082608222961,0.4079082608222961,1.0,1.0,-3.474977493286133,1.072345495223999,2.402631998062134,0.287803590297699,0.9499298930168152,0.9499298930168152,0.0,228.7107696533203,236.0,76191.6953125,0.0,3748.680908203125,1.0,278.1499938964844,282.87744140625,300.0467224121094,305.009521484375,293.1499938964844,293.1499938964844,278.1499938964844,36107.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565604090690613,1.0,0.0,0.0,3.852032899856568,3.8520588874816895,9.900867325995932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.18359375,0.0,1770.6199951171875,1895.4371337890625,0.0,2996.7509765625,0.9506881237030028,1.0,0.0,3.0,1.0,0.0
18020460,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8068835735321045,0.4130661487579345,0.3758186101913452,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9267547130584716,0.6292256116867065,0.5982733368873596,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.851233959197998,0.4908892810344696,0.3460660874843597,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8402150273323059,0.4708296358585357,0.4497917592525482,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6805335283279419,0.2450210154056549,1.1269210577011108,284.9480285644531,284.95001220703125,303.1866455078125,297.01470947265625,299.04150390625,297.1879272460937,284.94805908203125,1.0,0.6744547486305237,0.4067940711975097,0.4067940711975097,1.0,1.0,-3.478949785232544,1.0705281496047974,2.408421516418457,0.2852081656455993,0.9485610723495485,0.9485610723495485,0.0,231.7552490234375,239.0,76088.84375,0.0,3776.586181640625,1.0,278.1499938964844,282.8764343261719,300.0181579589844,304.9737854003906,293.1499938964844,293.1499938964844,278.1499938964844,36113.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572249412536621,1.0,0.0,0.0,3.8476696014404297,3.847695589065552,9.87844941846561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.658203125,0.0,1765.3037109375,1895.4371337890625,0.0,3002.9814453125,0.9497098326683044,1.0,0.0,3.0,1.0,0.0
18020520,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8068835735321045,0.4130661487579345,0.3758186101913452,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9267547130584716,0.6292256116867065,0.5982733368873596,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.851233959197998,0.4908892810344696,0.3460660874843597,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8402150273323059,0.4708296358585357,0.4497917592525482,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6805335283279419,0.2450210154056549,1.1269210577011108,284.9480285644531,284.95001220703125,303.1866455078125,297.01470947265625,299.04150390625,297.1879272460937,284.94805908203125,1.0,0.6744547486305237,0.4067940711975097,0.4067940711975097,1.0,1.0,-3.478949785232544,1.0705281496047974,2.408421516418457,0.2852081656455993,0.9485610723495485,0.9485610723495485,0.0,231.7552490234375,239.0,76088.84375,0.0,3776.586181640625,1.0,278.1499938964844,282.8764343261719,300.0181579589844,304.9737854003906,293.1499938964844,293.1499938964844,278.1499938964844,36113.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572249412536621,1.0,0.0,0.0,3.8476696014404297,3.847695589065552,9.87844941846561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.658203125,0.0,1765.3037109375,1895.4371337890625,0.0,3002.9814453125,0.9497098326683044,1.0,0.0,3.0,1.0,0.0
18020580,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.804349958896637,0.4129516780376434,0.375825971364975,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9236229658126832,0.6294669508934021,0.5986075401306152,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8493146300315857,0.4919061958789825,0.3468444943428039,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8382028341293335,0.4714854955673218,0.450524240732193,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6786012053489685,0.2452112883329391,1.128321647644043,284.947998046875,284.95001220703125,303.1827087402344,296.9864807128906,299.033935546875,297.1864013671875,284.947998046875,1.0,0.6764928102493286,0.405679851770401,0.405679851770401,1.0,1.0,-3.482862710952759,1.068675875663757,2.414186716079712,0.2825853228569031,0.94717675447464,0.94717675447464,0.0,234.79324340820312,227.0,75983.5625,0.0,3804.366455078125,1.0,278.1499938964844,282.8754272460937,299.9898376464844,304.93804931640625,293.1499938964844,293.1499938964844,278.1499938964844,36118.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578662872314453,1.0,0.0,0.0,3.843146562576294,3.843172550201416,9.855239113676362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.884765625,0.0,1759.794677734375,1895.4371337890625,0.0,3008.994873046875,0.9486953020095824,1.0,0.0,3.0,1.0,0.0
18020640,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.804349958896637,0.4129516780376434,0.375825971364975,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9236229658126832,0.6294669508934021,0.5986075401306152,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8493146300315857,0.4919061958789825,0.3468444943428039,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8382028341293335,0.4714854955673218,0.450524240732193,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6786012053489685,0.2452112883329391,1.128321647644043,284.947998046875,284.95001220703125,303.1827087402344,296.9864807128906,299.033935546875,297.1864013671875,284.947998046875,1.0,0.6764928102493286,0.405679851770401,0.405679851770401,1.0,1.0,-3.482862710952759,1.068675875663757,2.414186716079712,0.2825853228569031,0.94717675447464,0.94717675447464,0.0,234.79324340820312,227.0,75983.5625,0.0,3804.366455078125,1.0,278.1499938964844,282.8754272460937,299.9898376464844,304.93804931640625,293.1499938964844,293.1499938964844,278.1499938964844,36118.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578662872314453,1.0,0.0,0.0,3.843146562576294,3.843172550201416,9.855239113676362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.884765625,0.0,1759.794677734375,1895.4371337890625,0.0,3008.994873046875,0.9486953020095824,1.0,0.0,3.0,1.0,0.0
18020700,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8055851459503174,0.4129009544849396,0.3757236003875732,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9253677725791932,0.6295872330665588,0.5986599326133728,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8508595824241638,0.4924158751964569,0.3471499979496002,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8396061062812805,0.4718163609504699,0.4507769048213959,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6797831058502197,0.2453090101480484,1.12848162651062,284.9472351074219,284.95001220703125,303.1806945800781,296.9725036621094,299.0300598144531,297.1856689453125,284.9471740722656,1.0,0.6756086349487305,0.4051227569580078,0.4051227569580078,1.0,1.0,-3.483668088912964,1.0673420429229736,2.4163260459899902,0.2811621129512787,0.9458616375923156,0.9458616375923156,0.0,233.3597717285156,227.0,75912.890625,0.0,3797.85107421875,1.0,278.1499938964844,282.8744812011719,299.9756164550781,304.9195556640625,293.1499938964844,293.1499938964844,278.1499938964844,36141.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858163595199585,1.0,0.0,0.0,3.840392589569092,3.840418577194214,9.841119208431337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.7041015625,0.0,1756.5989990234375,1895.4371337890625,0.0,3011.783203125,0.9480813145637512,1.0,0.0,3.0,1.0,0.0
18020760,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8080158829689026,0.4128599464893341,0.3755765557289123,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.928737223148346,0.6297280192375183,0.5986708402633667,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.853654146194458,0.4929625689983368,0.3474342226982116,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8421939611434937,0.472149908542633,0.450976550579071,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6820207834243774,0.245416522026062,1.128411054611206,284.9464416503906,284.95001220703125,303.1786193847656,296.9586181640625,299.0263061523437,297.18511962890625,284.9463806152344,1.0,0.6741446852684021,0.404570609331131,0.404570609331131,1.0,1.0,-3.4840023517608643,1.0658574104309082,2.418144941329956,0.2796592116355896,0.9441959261894226,0.9441959261894226,0.0,230.5336761474609,215.0,75829.3671875,0.0,3781.88037109375,1.0,278.1499938964844,282.873779296875,299.9614562988281,304.9000549316406,293.1499938964844,293.1499938964844,278.1499938964844,36178.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584262728691101,1.0,0.0,0.0,3.836703538894653,3.836729526519776,9.82222218226525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.111328125,0.0,1752.3763427734375,1895.4371337890625,0.0,3014.24609375,0.9472720623016356,1.0,0.0,3.0,1.0,0.0
18020820,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8148423433303833,0.4128087759017944,0.3752261996269226,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.938404142856598,0.6300801038742065,0.5986673831939697,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8616374135017395,0.4941773116588592,0.348018079996109,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8495992422103882,0.4728294909000397,0.451299101114273,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6884539723396301,0.245666354894638,1.1280012130737305,284.9455871582031,284.95001220703125,303.1744384765625,296.9312438964844,299.0191345214844,297.18463134765625,284.945556640625,1.0,0.6700666546821594,0.4034663438796997,0.4034663438796997,1.0,1.0,-3.4841747283935547,1.0627131462097168,2.421461582183838,0.2765733599662781,0.9408509135246276,0.9408509135246276,0.0,222.66909790039065,203.0,75646.4296875,0.0,3735.543212890625,1.0,278.1499938964844,282.8732604980469,299.9334411621094,304.8598327636719,293.1499938964844,293.1499938964844,278.1499938964844,36235.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858849823474884,1.0,0.0,0.0,3.8277976512908936,3.827823400497437,9.77667582446884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.556640625,0.0,1741.96923828125,1895.4371337890625,0.0,3018.218505859375,0.9453089237213136,1.0,0.0,3.0,1.0,0.0
18020880,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8148423433303833,0.4128087759017944,0.3752261996269226,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.938404142856598,0.6300801038742065,0.5986673831939697,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8616374135017395,0.4941773116588592,0.348018079996109,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8495992422103882,0.4728294909000397,0.451299101114273,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6884539723396301,0.245666354894638,1.1280012130737305,284.9455871582031,284.95001220703125,303.1744384765625,296.9312438964844,299.0191345214844,297.18463134765625,284.945556640625,1.0,0.6700666546821594,0.4034663438796997,0.4034663438796997,1.0,1.0,-3.4841747283935547,1.0627131462097168,2.421461582183838,0.2765733599662781,0.9408509135246276,0.9408509135246276,0.0,222.66909790039065,203.0,75646.4296875,0.0,3735.543212890625,1.0,278.1499938964844,282.8732604980469,299.9334411621094,304.8598327636719,293.1499938964844,293.1499938964844,278.1499938964844,36235.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858849823474884,1.0,0.0,0.0,3.8277976512908936,3.827823400497437,9.77667582446884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.556640625,0.0,1741.96923828125,1895.4371337890625,0.0,3018.218505859375,0.9453089237213136,1.0,0.0,3.0,1.0,0.0
18020940,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8236749768257141,0.4128078818321228,0.3748480081558227,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.950944721698761,0.6305073499679565,0.5986648797988892,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8723716139793396,0.4955259263515472,0.3486455678939819,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8595801591873169,0.4735374450683594,0.4515706598758697,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6970338821411133,0.2459633648395538,1.127448320388794,284.94549560546875,284.95001220703125,303.1701965332031,296.90447998046875,299.01239013671875,297.1847839355469,284.94549560546875,1.0,0.6650052070617676,0.402362048625946,0.402362048625946,1.0,1.0,-3.4841339588165283,1.0594886541366575,2.42464542388916,0.2734408974647522,0.9378026127815248,0.9378026127815248,0.0,212.8958282470703,191.0,75456.8203125,0.0,3677.32373046875,1.0,278.1499938964844,282.8735656738281,299.90625,304.819580078125,293.1499938964844,293.1499938964844,278.1499938964844,36261.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859176754951477,1.0,0.0,0.0,3.8179328441619873,3.8179585933685294,9.726348935146234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.4150390625,0.0,1730.1978759765625,1895.4371337890625,0.0,3021.283935546875,0.943112313747406,1.0,0.0,3.0,1.0,0.0
18021000,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8236749768257141,0.4128078818321228,0.3748480081558227,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.950944721698761,0.6305073499679565,0.5986648797988892,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8723716139793396,0.4955259263515472,0.3486455678939819,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8595801591873169,0.4735374450683594,0.4515706598758697,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6970338821411133,0.2459633648395538,1.127448320388794,284.94549560546875,284.95001220703125,303.1701965332031,296.90447998046875,299.01239013671875,297.1847839355469,284.94549560546875,1.0,0.6650052070617676,0.402362048625946,0.402362048625946,1.0,1.0,-3.4841339588165283,1.0594886541366575,2.42464542388916,0.2734408974647522,0.9378026127815248,0.9378026127815248,0.0,212.8958282470703,191.0,75456.8203125,0.0,3677.32373046875,1.0,278.1499938964844,282.8735656738281,299.90625,304.819580078125,293.1499938964844,293.1499938964844,278.1499938964844,36261.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859176754951477,1.0,0.0,0.0,3.8179328441619873,3.8179585933685294,9.726348935146234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.4150390625,0.0,1730.1978759765625,1895.4371337890625,0.0,3021.283935546875,0.943112313747406,1.0,0.0,3.0,1.0,0.0
18021060,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8342837691307068,0.4128541052341461,0.374474436044693,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9651950001716614,0.6309899687767029,0.5986778140068054,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8855374455451965,0.4969833493232727,0.3493225574493408,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8719014525413513,0.4742758870124817,0.4518301486968994,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7073715925216675,0.2463004142045974,1.1268906593322754,284.9459228515625,284.95001220703125,303.1659545898437,296.87847900390625,299.006591796875,297.1854553222656,284.9459228515625,1.0,0.6594126224517822,0.4013893902301788,0.4013893902301788,1.0,1.0,-3.4841558933258057,1.0566506385803225,2.4275052547454834,0.2706715762615204,0.9352927207946776,0.9352927207946776,0.0,202.0897216796875,179.0,75277.53125,0.0,3613.111328125,1.0,278.1499938964844,282.8742370605469,299.8799743652344,304.7807312011719,293.1499938964844,293.1499938964844,278.1499938964844,36258.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594595193862915,1.0,0.0,0.0,3.808311700820923,3.808337211608887,9.67738969848142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.505859375,0.0,1718.5538330078125,1895.4371337890625,0.0,3023.936279296875,0.9409511089324952,1.0,0.0,3.0,1.0,0.0
18021120,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8342837691307068,0.4128541052341461,0.374474436044693,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9651950001716614,0.6309899687767029,0.5986778140068054,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8855374455451965,0.4969833493232727,0.3493225574493408,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8719014525413513,0.4742758870124817,0.4518301486968994,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7073715925216675,0.2463004142045974,1.1268906593322754,284.9459228515625,284.95001220703125,303.1659545898437,296.87847900390625,299.006591796875,297.1854553222656,284.9459228515625,1.0,0.6594126224517822,0.4013893902301788,0.4013893902301788,1.0,1.0,-3.4841558933258057,1.0566506385803225,2.4275052547454834,0.2706715762615204,0.9352927207946776,0.9352927207946776,0.0,202.0897216796875,179.0,75277.53125,0.0,3613.111328125,1.0,278.1499938964844,282.8742370605469,299.8799743652344,304.7807312011719,293.1499938964844,293.1499938964844,278.1499938964844,36258.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594595193862915,1.0,0.0,0.0,3.808311700820923,3.808337211608887,9.67738969848142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.505859375,0.0,1718.5538330078125,1895.4371337890625,0.0,3023.936279296875,0.9409511089324952,1.0,0.0,3.0,1.0,0.0
