time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021180,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.846884548664093,0.4129370748996734,0.374115377664566,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9801762700080872,0.6315142512321472,0.5987110137939453,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.901035487651825,0.4985367357730865,0.3500522375106811,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8865548968315125,0.4750386774539947,0.4520923793315887,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7187776565551758,0.2466667145490646,1.1263728141784668,284.9463195800781,284.95001220703125,303.1617736816406,296.8533020019531,299.0010986328125,297.1864318847656,284.9463195800781,1.0,0.6535405516624451,0.4004167020320892,0.4004167020320892,1.0,1.0,-3.484335660934448,1.0538744926452637,2.430461168289185,0.2679201066493988,0.933079957962036,0.933079957962036,0.0,190.74610900878903,167.0,75108.2265625,0.0,3546.079345703125,1.0,278.1499938964844,282.8747863769531,299.8547668457031,304.74365234375,293.1499938964844,293.1499938964844,278.1499938964844,36246.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597308993339539,1.0,0.0,0.0,3.799307584762573,3.799333095550537,9.631683042243822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.765625,0.0,1707.63134765625,1895.4371337890625,0.0,3026.481201171875,0.9389209747314452,1.0,0.0,3.0,1.0,0.0
18021240,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.846884548664093,0.4129370748996734,0.374115377664566,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9801762700080872,0.6315142512321472,0.5987110137939453,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.901035487651825,0.4985367357730865,0.3500522375106811,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8865548968315125,0.4750386774539947,0.4520923793315887,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7187776565551758,0.2466667145490646,1.1263728141784668,284.9463195800781,284.95001220703125,303.1617736816406,296.8533020019531,299.0010986328125,297.1864318847656,284.9463195800781,1.0,0.6535405516624451,0.4004167020320892,0.4004167020320892,1.0,1.0,-3.484335660934448,1.0538744926452637,2.430461168289185,0.2679201066493988,0.933079957962036,0.933079957962036,0.0,190.74610900878903,167.0,75108.2265625,0.0,3546.079345703125,1.0,278.1499938964844,282.8747863769531,299.8547668457031,304.74365234375,293.1499938964844,293.1499938964844,278.1499938964844,36246.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597308993339539,1.0,0.0,0.0,3.799307584762573,3.799333095550537,9.631683042243822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.765625,0.0,1707.63134765625,1895.4371337890625,0.0,3026.481201171875,0.9389209747314452,1.0,0.0,3.0,1.0,0.0
18021300,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8540529012680054,0.4129884839057922,0.3739413917064667,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9876631498336792,0.6317882537841797,0.5987351536750793,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9099319577217102,0.499343603849411,0.350435346364975,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8947721123695374,0.4754265248775482,0.4522258639335632,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7247458696365356,0.2468571066856384,1.1261297464370728,284.94647216796875,284.95001220703125,303.15972900390625,296.8410949707031,298.9984130859375,297.1869812011719,284.9465026855469,1.0,0.6505480408668518,0.3999303877353668,0.3999303877353668,1.0,1.0,-3.484482526779175,1.0525041818618774,2.431978225708008,0.2665467262268066,0.9320399761199952,0.9320399761199952,0.0,184.973861694336,167.0,75026.7109375,0.0,3512.1025390625,1.0,278.1499938964844,282.8750305175781,299.8424987792969,304.72564697265625,293.1499938964844,293.1499938964844,278.1499938964844,36239.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598595857620239,1.0,0.0,0.0,3.7950069904327393,3.795032501220703,9.609890412320965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.56640625,0.0,1702.4248046875,1895.4371337890625,0.0,3027.688232421875,0.9379504919052124,1.0,0.0,3.0,1.0,0.0
18021360,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8615269064903259,0.4130345284938812,0.3737736642360687,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9947733879089355,0.632279634475708,0.5989215970039368,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.919699490070343,0.5001563429832458,0.3508312404155731,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.903216540813446,0.4758079349994659,0.4523647129535675,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7307751774787903,0.2470435947179794,1.125920653343201,284.9458312988281,284.95001220703125,303.1576843261719,296.8291320800781,298.9959716796875,297.187744140625,284.94580078125,1.0,0.6473963260650635,0.3994954824447632,0.3994954824447632,1.0,1.0,-3.48279356956482,1.0506399869918823,2.4321537017822266,0.26512011885643,0.9300387501716614,0.9300387501716614,0.0,179.33489990234375,155.0,74912.0,0.0,3476.621826171875,1.0,278.1499938964844,282.8749389648437,299.830322265625,304.7061767578125,293.1499938964844,293.1499938964844,278.1499938964844,36266.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599322438240051,1.0,0.0,0.0,3.789304256439209,3.789329767227173,9.581031008565333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.05078125,0.0,1695.8131103515625,1895.4371337890625,0.0,3028.36962890625,0.9366818070411682,1.0,0.0,3.0,1.0,0.0
18021420,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8749359846115112,0.4130755662918091,0.3735016286373138,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9990000128746032,0.6338890790939331,0.5840128660202026,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9374887347221376,0.5017508864402771,0.3516875803470611,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9192848801612854,0.4765225648880005,0.4527088105678558,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7414547204971313,0.2473765611648559,1.1258301734924316,284.93719482421875,284.95001220703125,303.1537475585937,296.8060607910156,298.9906311035156,297.1895751953125,284.9366149902344,1.0,0.6403355598449707,0.3986256420612335,0.3986256420612335,1.0,1.0,-3.468712568283081,1.0432347059249878,2.425477743148804,0.2612170875072479,0.9198592901229858,0.9198592901229858,0.0,169.7435302734375,143.0,74504.015625,0.0,3383.510986328125,1.0,278.1499938964844,282.8702697753906,299.8059387207031,304.6615905761719,293.1499938964844,293.1499938964844,278.1499938964844,36565.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859950602054596,1.0,0.0,0.0,3.772630453109741,3.772655963897705,9.496899338046204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.759765625,0.0,1678.299560546875,1895.4371337890625,0.0,3028.54150390625,0.9330257177352904,1.0,0.0,3.0,1.0,0.0
18021480,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8749359846115112,0.4130755662918091,0.3735016286373138,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9990000128746032,0.6338890790939331,0.5840128660202026,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9374887347221376,0.5017508864402771,0.3516875803470611,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9192848801612854,0.4765225648880005,0.4527088105678558,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7414547204971313,0.2473765611648559,1.1258301734924316,284.93719482421875,284.95001220703125,303.1537475585937,296.8060607910156,298.9906311035156,297.1895751953125,284.9366149902344,1.0,0.6403355598449707,0.3986256420612335,0.3986256420612335,1.0,1.0,-3.468712568283081,1.0432347059249878,2.425477743148804,0.2612170875072479,0.9198592901229858,0.9198592901229858,0.0,169.7435302734375,143.0,74504.015625,0.0,3383.510986328125,1.0,278.1499938964844,282.8702697753906,299.8059387207031,304.6615905761719,293.1499938964844,293.1499938964844,278.1499938964844,36565.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859950602054596,1.0,0.0,0.0,3.772630453109741,3.772655963897705,9.496899338046204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.759765625,0.0,1678.299560546875,1895.4371337890625,0.0,3028.54150390625,0.9330257177352904,1.0,0.0,3.0,1.0,0.0
18021540,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.887739896774292,0.4130195677280426,0.373179167509079,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9990000128746032,0.6391931772232056,0.5591422915458679,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9537583589553832,0.5032854080200195,0.3525327146053314,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.935203731060028,0.4771420061588287,0.4530058801174164,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7517181634902954,0.2476329803466797,1.1256146430969238,284.9281005859375,284.95001220703125,303.1499938964844,296.7842102050781,298.988525390625,297.1976318359375,284.9278259277344,1.0,0.6315162777900696,0.3977558314800262,0.3977558314800262,1.0,1.0,-3.4388256072998047,1.0304161310195925,2.408409595489502,0.2552288472652435,0.901332139968872,0.901332139968872,0.0,160.794189453125,146.0,73647.2578125,0.0,3261.826904296875,1.0,278.1499938964844,282.8713684082031,299.77886962890625,304.58380126953125,293.1499938964844,293.1499938964844,278.1499938964844,37197.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588455319404602,1.0,0.0,0.0,3.7278242111206055,3.727849245071411,9.272655461245448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.9423828125,0.0,1630.6417236328125,1895.4371337890625,0.0,3018.177978515625,0.9234344959259032,1.0,0.0,3.0,1.0,0.0
18021600,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.887739896774292,0.4130195677280426,0.373179167509079,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9990000128746032,0.6391931772232056,0.5591422915458679,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9537583589553832,0.5032854080200195,0.3525327146053314,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.935203731060028,0.4771420061588287,0.4530058801174164,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7517181634902954,0.2476329803466797,1.1256146430969238,284.9281005859375,284.95001220703125,303.1499938964844,296.7842102050781,298.988525390625,297.1976318359375,284.9278259277344,1.0,0.6315162777900696,0.3977558314800262,0.3977558314800262,1.0,1.0,-3.4388256072998047,1.0304161310195925,2.408409595489502,0.2552288472652435,0.901332139968872,0.901332139968872,0.0,160.794189453125,146.0,73647.2578125,0.0,3261.826904296875,1.0,278.1499938964844,282.8713684082031,299.77886962890625,304.58380126953125,293.1499938964844,293.1499938964844,278.1499938964844,37197.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588455319404602,1.0,0.0,0.0,3.7278242111206055,3.727849245071411,9.272655461245448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.9423828125,0.0,1630.6417236328125,1895.4371337890625,0.0,3018.177978515625,0.9234344959259032,1.0,0.0,3.0,1.0,0.0
18021660,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8958897590637207,0.4130823910236358,0.3730382621288299,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9990000128746032,0.6463550925254822,0.5442422032356262,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9638257026672364,0.5049796104431152,0.3535450994968414,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9452775716781616,0.4778595566749573,0.4534771144390106,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7584538459777832,0.2479577958583831,1.1261295080184937,284.93634033203125,284.95001220703125,303.14569091796875,296.7637939453125,298.99664306640625,297.2169494628906,284.9366760253906,1.0,0.6270536780357361,0.3971894383430481,0.3971894383430481,1.0,1.0,-3.4231112003326416,1.0233591794967651,2.399752140045166,0.251392126083374,0.8945257663726807,0.8945257663726807,0.0,155.6728973388672,164.0,72983.015625,0.0,3195.880126953125,1.0,278.1499938964844,282.8846740722656,299.7550964355469,304.5089416503906,293.1499938964844,293.1499938964844,278.45001220703125,37093.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570065498352051,1.0,0.0,0.0,3.683453321456909,3.6834778785705566,9.05323190636409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.853515625,0.0,1578.9619140625,1895.4371337890625,0.0,3000.93359375,0.9135860204696656,1.0,0.0,3.0,1.0,0.0
18021720,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8958897590637207,0.4130823910236358,0.3730382621288299,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9990000128746032,0.6463550925254822,0.5442422032356262,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9638257026672364,0.5049796104431152,0.3535450994968414,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9452775716781616,0.4778595566749573,0.4534771144390106,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7584538459777832,0.2479577958583831,1.1261295080184937,284.93634033203125,284.95001220703125,303.14569091796875,296.7637939453125,298.99664306640625,297.2169494628906,284.9366760253906,1.0,0.6270536780357361,0.3971894383430481,0.3971894383430481,1.0,1.0,-3.4231112003326416,1.0233591794967651,2.399752140045166,0.251392126083374,0.8945257663726807,0.8945257663726807,0.0,155.6728973388672,164.0,72983.015625,0.0,3195.880126953125,1.0,278.1499938964844,282.8846740722656,299.7550964355469,304.5089416503906,293.1499938964844,293.1499938964844,278.45001220703125,37093.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570065498352051,1.0,0.0,0.0,3.683453321456909,3.6834778785705566,9.05323190636409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.853515625,0.0,1578.9619140625,1895.4371337890625,0.0,3000.93359375,0.9135860204696656,1.0,0.0,3.0,1.0,0.0
18021780,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8938495516777039,0.4138997495174408,0.3736562430858612,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.6525688171386719,0.5487738847732544,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9626038074493408,0.5074626803398132,0.3551685810089111,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9432476758956908,0.4792267680168152,0.4546554982662201,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7570832967758179,0.2487133890390396,1.1292452812194824,285.02935791015625,284.95001220703125,303.1400146484375,296.7448425292969,299.0093994140625,297.240234375,285.0279235839844,1.0,0.6304517388343811,0.3966230750083923,0.3966230750083923,1.0,1.0,-3.4363787174224854,1.0263020992279053,2.41007661819458,0.2508895099163055,1.0,1.0,0.0,157.56570434570312,182.0,72520.203125,0.0,3237.341796875,1.0,278.443359375,282.9924621582031,299.7294006347656,304.3924560546875,293.1499938964844,293.1499938964844,278.1499938964844,32873.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512635231018066,1.0,0.0,0.0,3.8122270107269287,3.8122520446777344,9.69729853750323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.646484375,0.0,1696.819091796875,1895.4371337890625,0.0,2947.1064453125,0.9394630193710328,1.0,0.0,3.0,1.0,0.0
18021840,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8938495516777039,0.4138997495174408,0.3736562430858612,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.6525688171386719,0.5487738847732544,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9626038074493408,0.5074626803398132,0.3551685810089111,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9432476758956908,0.4792267680168152,0.4546554982662201,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7570832967758179,0.2487133890390396,1.1292452812194824,285.02935791015625,284.95001220703125,303.1400146484375,296.7448425292969,299.0093994140625,297.240234375,285.0279235839844,1.0,0.6304517388343811,0.3966230750083923,0.3966230750083923,1.0,1.0,-3.4363787174224854,1.0263020992279053,2.41007661819458,0.2508895099163055,1.0,1.0,0.0,157.56570434570312,182.0,72520.203125,0.0,3237.341796875,1.0,278.443359375,282.9924621582031,299.7294006347656,304.3924560546875,293.1499938964844,293.1499938964844,278.1499938964844,32873.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512635231018066,1.0,0.0,0.0,3.8122270107269287,3.8122520446777344,9.69729853750323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.646484375,0.0,1696.819091796875,1895.4371337890625,0.0,2947.1064453125,0.9394630193710328,1.0,0.0,3.0,1.0,0.0
18021900,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8894064426422119,0.4137514531612396,0.3739174306392669,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6538325548171997,0.5571902394294739,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9582701921463012,0.5082079172134399,0.3559716045856476,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9382579922676086,0.4795042276382446,0.45525723695755,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7537524700164795,0.2488859146833419,1.1311181783676147,284.89501953125,284.95001220703125,303.1366577148437,296.73590087890625,299.0085754394531,297.2410888671875,284.8927307128906,1.0,0.6341973543167114,0.3963398933410644,0.3963398933410644,1.0,1.0,-3.450750827789306,1.0304110050201416,2.420339822769165,0.251723438501358,0.9146835803985596,0.9146835803985596,0.0,160.70001220703125,182.0,73788.3671875,0.0,3288.931884765625,1.0,278.1945495605469,282.8363647460937,299.76788330078125,304.6306457519531,293.1499938964844,293.1499938964844,278.1499938964844,36204.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571277260780334,1.0,0.0,0.0,3.805265188217163,3.805290937423706,9.661913509262376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.5849609375,0.0,1714.4608154296875,1895.4371337890625,0.0,3002.06982421875,0.9385926723480223,1.0,0.0,3.0,1.0,0.0
18021960,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8826963305473328,0.4134118556976318,0.3737640678882599,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.653811514377594,0.5694298148155212,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9512954354286194,0.5087745189666748,0.3564785420894623,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9305999875068665,0.4795915484428406,0.4555132389068603,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7487178444862366,0.248914748430252,1.1321091651916504,284.9158935546875,284.95001220703125,303.13299560546875,296.7273254394531,299.0021057128906,297.2348022460937,284.9178771972656,1.0,0.6388947367668152,0.3958818316459656,0.3958818316459656,1.0,1.0,-3.467391014099121,1.0348066091537476,2.432584285736084,0.2523472905158996,0.912570595741272,0.912570595741272,0.0,165.1392364501953,185.0,73877.7734375,0.0,3353.9638671875,1.0,278.15655517578125,282.85174560546875,299.7503967285156,304.5754089355469,293.1499938964844,293.1499938964844,278.1499938964844,37241.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591734170913696,1.0,0.0,0.0,3.759301424026489,3.759326696395874,9.429911074221308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.86328125,0.0,1667.773193359375,1895.4371337890625,0.0,3021.2529296875,0.9308246374130248,1.0,0.0,3.0,1.0,0.0
18022020,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8738058805465698,0.4132895171642303,0.373718798160553,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9990000128746032,0.6523001194000244,0.5865916013717651,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9419907927513124,0.5104523301124573,0.3576894998550415,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9203999042510986,0.4801376163959503,0.4561363160610199,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7420403957366943,0.2490630745887756,1.1336557865142822,284.9471130371094,284.95001220703125,303.1247253417969,296.71124267578125,298.9862365722656,297.2197265625,284.94793701171875,1.0,0.6453193426132202,0.3949657082557678,0.3949657082557678,1.0,1.0,-3.492062568664551,1.0405287742614746,2.451533794403076,0.2527913749217987,0.9226977825164796,0.9226977825164796,0.0,171.58438110351562,188.0,74144.8515625,0.0,3450.62939453125,1.0,278.1500244140625,282.8732604980469,299.7181091308594,304.53424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36222.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600903749465942,1.0,0.0,0.0,3.751075983047485,3.751101016998291,9.388690500600204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.37890625,0.0,1650.266357421875,1895.4371337890625,0.0,3029.8525390625,0.928193986415863,1.0,0.0,3.0,1.0,0.0
18022080,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8738058805465698,0.4132895171642303,0.373718798160553,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9990000128746032,0.6523001194000244,0.5865916013717651,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9419907927513124,0.5104523301124573,0.3576894998550415,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9203999042510986,0.4801376163959503,0.4561363160610199,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7420403957366943,0.2490630745887756,1.1336557865142822,284.9471130371094,284.95001220703125,303.1247253417969,296.71124267578125,298.9862365722656,297.2197265625,284.94793701171875,1.0,0.6453193426132202,0.3949657082557678,0.3949657082557678,1.0,1.0,-3.492062568664551,1.0405287742614746,2.451533794403076,0.2527913749217987,0.9226977825164796,0.9226977825164796,0.0,171.58438110351562,188.0,74144.8515625,0.0,3450.62939453125,1.0,278.1500244140625,282.8732604980469,299.7181091308594,304.53424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36222.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600903749465942,1.0,0.0,0.0,3.751075983047485,3.751101016998291,9.388690500600204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.37890625,0.0,1650.266357421875,1895.4371337890625,0.0,3029.8525390625,0.928193986415863,1.0,0.0,3.0,1.0,0.0
18022140,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8673800230026245,0.4133293926715851,0.3738963901996612,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9990000128746032,0.6502416729927063,0.5999056100845337,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9353204369544984,0.5123423933982849,0.3590970337390899,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9131340980529784,0.4808232188224792,0.456926017999649,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.737183690071106,0.2492410540580749,1.1352211236953735,284.9587097167969,284.95001220703125,303.1151428222656,296.69647216796875,298.97149658203125,297.2071838378906,284.9589538574219,1.0,0.6507338881492615,0.39404958486557,0.39404958486557,1.0,1.0,-3.512820243835449,1.0448836088180542,2.467936515808105,0.2525838911533355,0.9332445859909058,0.9332445859909058,0.0,176.76686096191406,191.0,74462.953125,0.0,3531.5263671875,1.0,278.1499938964844,282.8785400390625,299.7024841308594,304.53497314453125,293.1499938964844,293.1499938964844,278.1499938964844,35665.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612281680107117,1.0,0.0,0.0,3.763770580291748,3.7637956142425537,9.452344897908916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.642578125,0.0,1660.8868408203125,1895.4371337890625,0.0,3040.52392578125,0.9306138157844543,1.0,0.0,3.0,1.0,0.0
18022200,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8673800230026245,0.4133293926715851,0.3738963901996612,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9990000128746032,0.6502416729927063,0.5999056100845337,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9353204369544984,0.5123423933982849,0.3590970337390899,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9131340980529784,0.4808232188224792,0.456926017999649,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.737183690071106,0.2492410540580749,1.1352211236953735,284.9587097167969,284.95001220703125,303.1151428222656,296.69647216796875,298.97149658203125,297.2071838378906,284.9589538574219,1.0,0.6507338881492615,0.39404958486557,0.39404958486557,1.0,1.0,-3.512820243835449,1.0448836088180542,2.467936515808105,0.2525838911533355,0.9332445859909058,0.9332445859909058,0.0,176.76686096191406,191.0,74462.953125,0.0,3531.5263671875,1.0,278.1499938964844,282.8785400390625,299.7024841308594,304.53497314453125,293.1499938964844,293.1499938964844,278.1499938964844,35665.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612281680107117,1.0,0.0,0.0,3.763770580291748,3.7637956142425537,9.452344897908916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.642578125,0.0,1660.8868408203125,1895.4371337890625,0.0,3040.52392578125,0.9306138157844543,1.0,0.0,3.0,1.0,0.0
18022260,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8621243834495544,0.4132943451404571,0.3740200102329254,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9990000128746032,0.6478333473205566,0.6110054850578308,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9300469756126404,0.5143129229545593,0.3605518937110901,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9074212312698364,0.4814554750919342,0.4576773941516876,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7332363724708557,0.2494021654129028,1.1366338729858398,284.95953369140625,284.95001220703125,303.1043701171875,296.6830444335937,298.95660400390625,297.1982727050781,284.9595642089844,1.0,0.6553736329078674,0.3926920890808105,0.3926920890808105,1.0,1.0,-3.530567169189453,1.04690420627594,2.4836630821228027,0.2507089376449585,0.9401717782020568,0.9401717782020568,0.0,181.2390899658203,194.0,74773.046875,0.0,3601.7744140625,1.0,278.1499938964844,282.8746032714844,299.6898498535156,304.5428466796875,293.1499938964844,293.1499938964844,278.1499938964844,35517.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626325130462646,1.0,0.0,0.0,3.7828307151794434,3.782855987548828,9.548323305352824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.8046875,0.0,1682.28662109375,1895.4371337890625,0.0,3053.69677734375,0.9347601532936096,1.0,0.0,3.0,1.0,0.0
18022320,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8621243834495544,0.4132943451404571,0.3740200102329254,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9990000128746032,0.6478333473205566,0.6110054850578308,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9300469756126404,0.5143129229545593,0.3605518937110901,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9074212312698364,0.4814554750919342,0.4576773941516876,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7332363724708557,0.2494021654129028,1.1366338729858398,284.95953369140625,284.95001220703125,303.1043701171875,296.6830444335937,298.95660400390625,297.1982727050781,284.9595642089844,1.0,0.6553736329078674,0.3926920890808105,0.3926920890808105,1.0,1.0,-3.530567169189453,1.04690420627594,2.4836630821228027,0.2507089376449585,0.9401717782020568,0.9401717782020568,0.0,181.2390899658203,194.0,74773.046875,0.0,3601.7744140625,1.0,278.1499938964844,282.8746032714844,299.6898498535156,304.5428466796875,293.1499938964844,293.1499938964844,278.1499938964844,35517.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626325130462646,1.0,0.0,0.0,3.7828307151794434,3.782855987548828,9.548323305352824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.8046875,0.0,1682.28662109375,1895.4371337890625,0.0,3053.69677734375,0.9347601532936096,1.0,0.0,3.0,1.0,0.0
18022380,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.855200469493866,0.4131356179714203,0.3740988373756408,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.99450945854187,0.6459104418754578,0.6124064326286316,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9226276874542236,0.5162826776504517,0.36206716299057,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9000898599624634,0.481970727443695,0.4583908915519714,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7279567122459412,0.2495037019252777,1.1381267309188845,284.95263671875,284.95001220703125,303.09234619140625,296.6708374023437,298.94342041015625,297.19366455078125,284.9523010253906,1.0,0.6588848233222961,0.391334593296051,0.391334593296051,1.0,1.0,-3.536815881729126,1.0449410676956177,2.491874933242798,0.2476103603839874,0.9395809769630432,0.9395809769630432,0.0,186.6159820556641,197.0,74880.90625,0.0,3649.623779296875,1.0,278.1499938964844,282.8662414550781,299.6767272949219,304.5412902832031,293.1499938964844,293.1499938964844,278.1499938964844,35702.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863829493522644,1.0,0.0,0.0,3.79523491859436,3.795260190963745,9.61104433372384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.0048828125,0.0,1698.5206298828125,1895.4371337890625,0.0,3064.92529296875,0.9376046061515808,1.0,0.0,3.0,1.0,0.0
18022440,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.855200469493866,0.4131356179714203,0.3740988373756408,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.99450945854187,0.6459104418754578,0.6124064326286316,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9226276874542236,0.5162826776504517,0.36206716299057,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9000898599624634,0.481970727443695,0.4583908915519714,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7279567122459412,0.2495037019252777,1.1381267309188845,284.95263671875,284.95001220703125,303.09234619140625,296.6708374023437,298.94342041015625,297.19366455078125,284.9523010253906,1.0,0.6588848233222961,0.391334593296051,0.391334593296051,1.0,1.0,-3.536815881729126,1.0449410676956177,2.491874933242798,0.2476103603839874,0.9395809769630432,0.9395809769630432,0.0,186.6159820556641,197.0,74880.90625,0.0,3649.623779296875,1.0,278.1499938964844,282.8662414550781,299.6767272949219,304.5412902832031,293.1499938964844,293.1499938964844,278.1499938964844,35702.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863829493522644,1.0,0.0,0.0,3.79523491859436,3.795260190963745,9.61104433372384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.0048828125,0.0,1698.5206298828125,1895.4371337890625,0.0,3064.92529296875,0.9376046061515808,1.0,0.0,3.0,1.0,0.0
18022500,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8521762490272522,0.413029670715332,0.3740955293178558,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.991540789604187,0.645481288433075,0.611944317817688,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9194745421409608,0.5172662734985352,0.3628134727478027,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8969359397888184,0.4822007119655609,0.458703339099884,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7256271243095398,0.2495351135730743,1.1387168169021606,284.94976806640625,284.95001220703125,303.0859069824219,296.6651916503906,298.9375305175781,297.19268798828125,284.9496154785156,1.0,0.6603022813796997,0.3906558454036712,0.3906558454036712,1.0,1.0,-3.538374900817871,1.0434316396713257,2.494943380355835,0.2457301318645477,0.937770128250122,0.937770128250122,0.0,188.9995880126953,197.0,74866.859375,0.0,3667.75048828125,1.0,278.1499938964844,282.8636474609375,299.6697998046875,304.5343017578125,293.1499938964844,293.1499938964844,278.1499938964844,35849.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641926050186157,1.0,0.0,0.0,3.79633378982544,3.796359062194824,9.61661157816707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.7177734375,0.0,1700.9776611328125,1895.4371337890625,0.0,3068.331298828125,0.937953531742096,1.0,0.0,3.0,1.0,0.0
18022560,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8495473265647888,0.4129281938076019,0.3740811645984649,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9889339208602904,0.6452643871307373,0.6117182970046997,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9168331027030944,0.5182654857635498,0.3635603785514831,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8942019939422607,0.4824309349060058,0.4590011537075043,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7235879898071289,0.2495659440755844,1.1392438411712646,284.9485778808594,284.95001220703125,303.07916259765625,296.6598205566406,298.9327087402344,297.1922912597656,284.9485168457031,1.0,0.661600649356842,0.3901404440402984,0.3901404440402984,1.0,1.0,-3.539976119995117,1.042391657829285,2.497584581375122,0.244335725903511,0.936543107032776,0.936543107032776,0.0,191.1397247314453,200.0,74848.609375,0.0,3684.661865234375,1.0,278.1499938964844,282.86248779296875,299.6632385253906,304.5264587402344,293.1499938964844,293.1499938964844,278.1499938964844,35941.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644334673881531,1.0,0.0,0.0,3.796214818954468,3.796240329742432,9.616009037927142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11878.3076171875,0.0,1701.54931640625,1895.4371337890625,0.0,3070.5908203125,0.9380011558532716,1.0,0.0,3.0,1.0,0.0
18022620,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8451016545295715,0.412745326757431,0.3740477263927459,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9844491481781006,0.6451719999313354,0.6116559505462646,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9126111268997192,0.5203111171722412,0.365070641040802,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8895998001098633,0.4829020500183105,0.459582507610321,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.720097541809082,0.2496347278356552,1.1402190923690796,284.9481201171875,284.95001220703125,303.0648498535156,296.64996337890625,298.9236145019531,297.1923522949219,284.9481201171875,1.0,0.6639995574951172,0.3891096711158752,0.3891096711158752,1.0,1.0,-3.5435495376586914,1.0404902696609497,2.5030593872070312,0.2416421622037887,0.9350234866142272,0.9350234866142272,0.0,194.9300231933593,203.0,74807.4453125,0.0,3716.487548828125,1.0,278.1499938964844,282.8617248535156,299.6517333984375,304.5115661621094,293.1499938964844,293.1499938964844,278.1499938964844,36028.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647233843803406,1.0,0.0,0.0,3.794647216796875,3.794672727584839,9.608069149180665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.76953125,0.0,1700.353271484375,1895.4371337890625,0.0,3073.310546875,0.9377235770225524,1.0,0.0,3.0,1.0,0.0
18022680,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8451016545295715,0.412745326757431,0.3740477263927459,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9844491481781006,0.6451719999313354,0.6116559505462646,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9126111268997192,0.5203111171722412,0.365070641040802,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8895998001098633,0.4829020500183105,0.459582507610321,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.720097541809082,0.2496347278356552,1.1402190923690796,284.9481201171875,284.95001220703125,303.0648498535156,296.64996337890625,298.9236145019531,297.1923522949219,284.9481201171875,1.0,0.6639995574951172,0.3891096711158752,0.3891096711158752,1.0,1.0,-3.5435495376586914,1.0404902696609497,2.5030593872070312,0.2416421622037887,0.9350234866142272,0.9350234866142272,0.0,194.9300231933593,203.0,74807.4453125,0.0,3716.487548828125,1.0,278.1499938964844,282.8617248535156,299.6517333984375,304.5115661621094,293.1499938964844,293.1499938964844,278.1499938964844,36028.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647233843803406,1.0,0.0,0.0,3.794647216796875,3.794672727584839,9.608069149180665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.76953125,0.0,1700.353271484375,1895.4371337890625,0.0,3073.310546875,0.9377235770225524,1.0,0.0,3.0,1.0,0.0
18022740,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8413594961166382,0.412582665681839,0.3740178644657135,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9805911779403688,0.6453304886817932,0.6118836402893066,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9093239307403564,0.522416889667511,0.3666115999221802,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8857507109642029,0.4833842813968658,0.4601577818393707,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7171048521995544,0.2497140616178512,1.1411586999893188,284.9486083984375,284.95001220703125,303.0494079589844,296.64117431640625,298.9146728515625,297.19305419921875,284.9486389160156,1.0,0.6662300825119019,0.388078898191452,0.388078898191452,1.0,1.0,-3.547463178634644,1.0386934280395508,2.5087697505950928,0.2389781028032302,0.9343527555465698,0.9343527555465698,0.0,198.3002166748047,206.0,74769.375,0.0,3746.68115234375,1.0,278.1499938964844,282.8616943359375,299.64227294921875,304.4989318847656,293.1499938964844,293.1499938964844,278.1499938964844,36045.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648892641067505,1.0,0.0,0.0,3.7927279472351074,3.792753219604492,9.59835119829222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.6474609375,0.0,1698.1859130859375,1895.4371337890625,0.0,3074.86669921875,0.9373094439506532,1.0,0.0,3.0,1.0,0.0
18022800,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8413594961166382,0.412582665681839,0.3740178644657135,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9805911779403688,0.6453304886817932,0.6118836402893066,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9093239307403564,0.522416889667511,0.3666115999221802,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8857507109642029,0.4833842813968658,0.4601577818393707,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7171048521995544,0.2497140616178512,1.1411586999893188,284.9486083984375,284.95001220703125,303.0494079589844,296.64117431640625,298.9146728515625,297.19305419921875,284.9486389160156,1.0,0.6662300825119019,0.388078898191452,0.388078898191452,1.0,1.0,-3.547463178634644,1.0386934280395508,2.5087697505950928,0.2389781028032302,0.9343527555465698,0.9343527555465698,0.0,198.3002166748047,206.0,74769.375,0.0,3746.68115234375,1.0,278.1499938964844,282.8616943359375,299.64227294921875,304.4989318847656,293.1499938964844,293.1499938964844,278.1499938964844,36045.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648892641067505,1.0,0.0,0.0,3.7927279472351074,3.792753219604492,9.59835119829222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.6474609375,0.0,1698.1859130859375,1895.4371337890625,0.0,3074.86669921875,0.9373094439506532,1.0,0.0,3.0,1.0,0.0
18022860,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8379508852958679,0.412426084280014,0.3739891052246094,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.976967453956604,0.6455664038658142,0.6122021675109863,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9065002202987672,0.5245631337165833,0.3681772351264953,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8822551369667053,0.4838675558567047,0.4607290029525757,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7143159508705139,0.2497975677251815,1.14208984375,284.9493103027344,284.95001220703125,303.0328674316406,296.6334533691406,298.9063720703125,297.19403076171875,284.9493408203125,1.0,0.6683898568153381,0.3871991634368896,0.3871991634368896,1.0,1.0,-3.551502227783203,1.037370681762695,2.514131546020508,0.2367591261863708,0.9342642426490784,0.9342642426490784,0.0,201.50518798828125,209.0,74746.921875,0.0,3776.248046875,1.0,278.1499938964844,282.8617858886719,299.6342163085937,304.4886474609375,293.1499938964844,293.1499938964844,278.1499938964844,36033.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650218844413757,1.0,0.0,0.0,3.7915215492248535,3.7915470600128174,9.59224621510657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.54296875,0.0,1696.65478515625,1895.4371337890625,0.0,3076.11083984375,0.937034785747528,1.0,0.0,3.0,1.0,0.0
18022920,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8379508852958679,0.412426084280014,0.3739891052246094,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.976967453956604,0.6455664038658142,0.6122021675109863,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9065002202987672,0.5245631337165833,0.3681772351264953,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8822551369667053,0.4838675558567047,0.4607290029525757,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7143159508705139,0.2497975677251815,1.14208984375,284.9493103027344,284.95001220703125,303.0328674316406,296.6334533691406,298.9063720703125,297.19403076171875,284.9493408203125,1.0,0.6683898568153381,0.3871991634368896,0.3871991634368896,1.0,1.0,-3.551502227783203,1.037370681762695,2.514131546020508,0.2367591261863708,0.9342642426490784,0.9342642426490784,0.0,201.50518798828125,209.0,74746.921875,0.0,3776.248046875,1.0,278.1499938964844,282.8617858886719,299.6342163085937,304.4886474609375,293.1499938964844,293.1499938964844,278.1499938964844,36033.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650218844413757,1.0,0.0,0.0,3.7915215492248535,3.7915470600128174,9.59224621510657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.54296875,0.0,1696.65478515625,1895.4371337890625,0.0,3076.11083984375,0.937034785747528,1.0,0.0,3.0,1.0,0.0
18022980,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8347628712654114,0.4122664034366607,0.3739558458328247,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9734740853309632,0.6458293795585632,0.6125562191009521,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9040070176124572,0.5267484784126282,0.3697685897350311,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8789948225021362,0.4843420088291168,0.4612899124622345,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7116377353668213,0.2498792111873626,1.1430004835128784,284.9497375488281,284.95001220703125,303.0152587890625,296.6266784667969,298.8978271484375,297.1950988769531,284.94976806640625,1.0,0.6705009937286377,0.3863194286823272,0.3863194286823272,1.0,1.0,-3.5555737018585205,1.036064863204956,2.5195088386535645,0.2345481067895889,0.9343732595443726,0.9343732595443726,0.0,204.61236572265625,212.0,74735.0234375,0.0,3805.366455078125,1.0,278.1499938964844,282.8616027832031,299.62750244140625,304.4806213378906,293.1499938964844,293.1499938964844,278.1499938964844,36018.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651644587516785,1.0,0.0,0.0,3.791072607040405,3.79109787940979,9.589974752088892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.6015625,0.0,1696.0025634765625,1895.4371337890625,0.0,3077.448486328125,0.936924397945404,1.0,0.0,3.0,1.0,0.0
