time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023040,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8347628712654114,0.4122664034366607,0.3739558458328247,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9734740853309632,0.6458293795585632,0.6125562191009521,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9040070176124572,0.5267484784126282,0.3697685897350311,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8789948225021362,0.4843420088291168,0.4612899124622345,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7116377353668213,0.2498792111873626,1.1430004835128784,284.9497375488281,284.95001220703125,303.0152587890625,296.6266784667969,298.8978271484375,297.1950988769531,284.94976806640625,1.0,0.6705009937286377,0.3863194286823272,0.3863194286823272,1.0,1.0,-3.5555737018585205,1.036064863204956,2.5195088386535645,0.2345481067895889,0.9343732595443726,0.9343732595443726,0.0,204.61236572265625,212.0,74735.0234375,0.0,3805.366455078125,1.0,278.1499938964844,282.8616027832031,299.62750244140625,304.4806213378906,293.1499938964844,293.1499938964844,278.1499938964844,36018.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651644587516785,1.0,0.0,0.0,3.791072607040405,3.79109787940979,9.589974752088892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.6015625,0.0,1696.0025634765625,1895.4371337890625,0.0,3077.448486328125,0.936924397945404,1.0,0.0,3.0,1.0,0.0
18023100,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8332177996635437,0.4121847152709961,0.3739374577999115,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.97174072265625,0.645961582660675,0.6127352714538574,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.902840495109558,0.5278492569923401,0.3705698251724243,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.877417266368866,0.4845760762691498,0.4615672826766968,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7103101015090942,0.2499188035726547,1.143449306488037,284.9498596191406,284.95001220703125,303.0060729980469,296.6236572265625,298.8934936523437,297.19561767578125,284.94989013671875,1.0,0.6715477705001831,0.3858795762062073,0.3858795762062073,1.0,1.0,-3.557603597640991,1.0354067087173462,2.5221967697143555,0.2334383875131607,0.934441328048706,0.934441328048706,0.0,206.1542816162109,212.0,74730.765625,0.0,3819.865234375,1.0,278.1499938964844,282.8614501953125,299.6244201660156,304.4770202636719,293.1499938964844,293.1499938964844,278.1499938964844,36012.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652240633964539,1.0,0.0,0.0,3.790973663330078,3.790998935699463,9.589474530002915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.978515625,0.0,1695.83447265625,1895.4371337890625,0.0,3078.007568359375,0.9368978142738342,1.0,0.0,3.0,1.0,0.0
18023160,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8317026495933533,0.4121009409427643,0.3739170730113983,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9700160026550292,0.6460915207862854,0.6129130721092224,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9017184376716614,0.5289565920829773,0.3713755905628204,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8758726716041565,0.4848065972328186,0.4618412256240845,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7089871168136597,0.249956876039505,1.1438905000686646,284.9499816894531,284.95001220703125,302.9966125488281,296.620849609375,298.8890991210937,297.1961669921875,284.95001220703125,1.0,0.6725881099700928,0.3854443430900574,0.3854443430900574,1.0,1.0,-3.5596227645874023,1.0347561836242676,2.5248665809631348,0.2323378473520279,0.9345231652259828,0.9345231652259828,0.0,207.68801879882807,215.0,74728.2421875,0.0,3834.30224609375,1.0,278.1499938964844,282.861328125,299.62158203125,304.4737854003906,293.1499938964844,293.1499938964844,278.1499938964844,36006.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652845025062561,1.0,0.0,0.0,3.7909677028656006,3.790992975234986,9.58944497142511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.7060546875,0.0,1695.783935546875,1895.4371337890625,0.0,3078.57421875,0.9368926882743835,1.0,0.0,3.0,1.0,0.0
18023220,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8287460803985596,0.4119258522987366,0.3738694787025451,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9665811061859132,0.6463398933410645,0.6132597327232361,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8995621204376221,0.5311890244483948,0.3729996681213379,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.872868001461029,0.485255628824234,0.4623778164386749,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7063619494438171,0.2500276863574981,1.1447480916976929,284.9501037597656,284.95001220703125,302.9769897460937,296.61590576171875,298.8800048828125,297.1971435546875,284.9501342773437,1.0,0.6746510863304138,0.3845739066600799,0.3845739066600799,1.0,1.0,-3.5636141300201416,1.0334347486495972,2.530179262161255,0.2301252782344818,0.9346941709518432,0.9346941709518432,0.0,210.73928833007807,218.0,74726.6875,0.0,3863.00439453125,1.0,278.1499938964844,282.8609924316406,299.6166076660156,304.46832275390625,293.1499938964844,293.1499938964844,278.1499938964844,35998.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654049038887024,1.0,0.0,0.0,3.79116415977478,3.791189432144165,9.590438594386796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.947265625,0.0,1695.955078125,1895.4371337890625,0.0,3079.703857421875,0.936931014060974,1.0,0.0,3.0,1.0,0.0
18023280,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8287460803985596,0.4119258522987366,0.3738694787025451,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9665811061859132,0.6463398933410645,0.6132597327232361,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8995621204376221,0.5311890244483948,0.3729996681213379,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.872868001461029,0.485255628824234,0.4623778164386749,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7063619494438171,0.2500276863574981,1.1447480916976929,284.9501037597656,284.95001220703125,302.9769897460937,296.61590576171875,298.8800048828125,297.1971435546875,284.9501342773437,1.0,0.6746510863304138,0.3845739066600799,0.3845739066600799,1.0,1.0,-3.5636141300201416,1.0334347486495972,2.530179262161255,0.2301252782344818,0.9346941709518432,0.9346941709518432,0.0,210.73928833007807,218.0,74726.6875,0.0,3863.00439453125,1.0,278.1499938964844,282.8609924316406,299.6166076660156,304.46832275390625,293.1499938964844,293.1499938964844,278.1499938964844,35998.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654049038887024,1.0,0.0,0.0,3.79116415977478,3.791189432144165,9.590438594386796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.947265625,0.0,1695.955078125,1895.4371337890625,0.0,3079.703857421875,0.936931014060974,1.0,0.0,3.0,1.0,0.0
18023340,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8258654475212097,0.4117425680160522,0.3738147318363189,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9631506204605104,0.6465725302696228,0.6135932207107544,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.897495687007904,0.5334356427192688,0.3746340274810791,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8699568510055542,0.485692024230957,0.4629027545452118,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7037947177886963,0.25009286403656,1.1455806493759155,284.9501953125,284.95001220703125,302.95635986328125,296.6117553710937,298.87066650390625,297.19805908203125,284.9501953125,1.0,0.6766980886459351,0.3837034404277801,0.3837034404277801,1.0,1.0,-3.567547559738159,1.03208589553833,2.535461664199829,0.2278963029384613,0.9348586797714232,0.9348586797714232,0.0,213.7838897705078,221.0,74727.671875,0.0,3891.582275390625,1.0,278.1499938964844,282.8606262207031,299.6123352050781,304.4637756347656,293.1499938964844,293.1499938964844,278.1499938964844,35993.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655012249946594,1.0,0.0,0.0,3.7914867401123047,3.791512250900269,9.59207113737648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.7939453125,0.0,1696.2977294921875,1895.4371337890625,0.0,3080.607421875,0.936999499797821,1.0,0.0,3.0,1.0,0.0
18023400,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8258654475212097,0.4117425680160522,0.3738147318363189,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9631506204605104,0.6465725302696228,0.6135932207107544,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.897495687007904,0.5334356427192688,0.3746340274810791,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8699568510055542,0.485692024230957,0.4629027545452118,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7037947177886963,0.25009286403656,1.1455806493759155,284.9501953125,284.95001220703125,302.95635986328125,296.6117553710937,298.87066650390625,297.19805908203125,284.9501953125,1.0,0.6766980886459351,0.3837034404277801,0.3837034404277801,1.0,1.0,-3.567547559738159,1.03208589553833,2.535461664199829,0.2278963029384613,0.9348586797714232,0.9348586797714232,0.0,213.7838897705078,221.0,74727.671875,0.0,3891.582275390625,1.0,278.1499938964844,282.8606262207031,299.6123352050781,304.4637756347656,293.1499938964844,293.1499938964844,278.1499938964844,35993.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655012249946594,1.0,0.0,0.0,3.7914867401123047,3.791512250900269,9.59207113737648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.7939453125,0.0,1696.2977294921875,1895.4371337890625,0.0,3080.607421875,0.936999499797821,1.0,0.0,3.0,1.0,0.0
18023460,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8230471611022949,0.4115465581417084,0.3737486898899078,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9597215056419371,0.6467758417129517,0.6139004230499268,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8955160975456238,0.5356990694999695,0.3762805461883545,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8671299815177917,0.4861079156398773,0.4634087085723877,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.701282262802124,0.2501490414142608,1.1463731527328491,284.9501953125,284.95001220703125,302.934814453125,296.6083679199219,298.86090087890625,297.1988220214844,284.9501953125,1.0,0.678723931312561,0.3828311264514923,0.3828311264514923,1.0,1.0,-3.5713815689086914,1.030690312385559,2.5406911373138428,0.2256399095058441,0.934994101524353,0.934994101524353,0.0,216.8204345703125,224.0,74730.6015625,0.0,3919.9140625,1.0,278.1499938964844,282.8603515625,299.6089782714844,304.4602966308594,293.1499938964844,293.1499938964844,278.1499938964844,35990.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655965328216553,1.0,0.0,0.0,3.791872978210449,3.791898250579834,9.594024277248536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.2333984375,0.0,1696.740478515625,1895.4371337890625,0.0,3081.50146484375,0.9370843768119812,1.0,0.0,3.0,1.0,0.0
18023520,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8230471611022949,0.4115465581417084,0.3737486898899078,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9597215056419371,0.6467758417129517,0.6139004230499268,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8955160975456238,0.5356990694999695,0.3762805461883545,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8671299815177917,0.4861079156398773,0.4634087085723877,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.701282262802124,0.2501490414142608,1.1463731527328491,284.9501953125,284.95001220703125,302.934814453125,296.6083679199219,298.86090087890625,297.1988220214844,284.9501953125,1.0,0.678723931312561,0.3828311264514923,0.3828311264514923,1.0,1.0,-3.5713815689086914,1.030690312385559,2.5406911373138428,0.2256399095058441,0.934994101524353,0.934994101524353,0.0,216.8204345703125,224.0,74730.6015625,0.0,3919.9140625,1.0,278.1499938964844,282.8603515625,299.6089782714844,304.4602966308594,293.1499938964844,293.1499938964844,278.1499938964844,35990.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655965328216553,1.0,0.0,0.0,3.791872978210449,3.791898250579834,9.594024277248536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.2333984375,0.0,1696.740478515625,1895.4371337890625,0.0,3081.50146484375,0.9370843768119812,1.0,0.0,3.0,1.0,0.0
18023580,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8202773332595825,0.4113425612449646,0.373675674200058,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9562944173812866,0.6469597816467285,0.6141901612281799,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8936076760292053,0.5379725694656372,0.3779342770576477,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8643805384635925,0.4865108430385589,0.4639027416706085,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6988199949264526,0.2501995861530304,1.1471412181854248,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.85089111328125,297.1994934082031,284.9501953125,1.0,0.6807361245155334,0.3819587826728821,0.3819587826728821,1.0,1.0,-3.5751490592956543,1.0292644500732422,2.545884609222412,0.2233664244413375,0.9351118803024292,0.9351118803024292,0.0,219.8575897216797,227.0,74734.3125,0.0,3948.1396484375,1.0,278.1499938964844,282.8600769042969,299.6061096191406,304.4574279785156,293.1499938964844,293.1499938964844,278.1499938964844,35989.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865662157535553,1.0,0.0,0.0,3.7922656536102295,3.792291164398194,9.59601152317191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.951171875,0.0,1697.2017822265625,1895.4371337890625,0.0,3082.11767578125,0.9371716976165771,1.0,0.0,3.0,1.0,0.0
18023640,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8202773332595825,0.4113425612449646,0.373675674200058,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9562944173812866,0.6469597816467285,0.6141901612281799,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8936076760292053,0.5379725694656372,0.3779342770576477,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8643805384635925,0.4865108430385589,0.4639027416706085,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6988199949264526,0.2501995861530304,1.1471412181854248,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.85089111328125,297.1994934082031,284.9501953125,1.0,0.6807361245155334,0.3819587826728821,0.3819587826728821,1.0,1.0,-3.5751490592956543,1.0292644500732422,2.545884609222412,0.2233664244413375,0.9351118803024292,0.9351118803024292,0.0,219.8575897216797,227.0,74734.3125,0.0,3948.1396484375,1.0,278.1499938964844,282.8600769042969,299.6061096191406,304.4574279785156,293.1499938964844,293.1499938964844,278.1499938964844,35989.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865662157535553,1.0,0.0,0.0,3.7922656536102295,3.792291164398194,9.59601152317191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.951171875,0.0,1697.2017822265625,1895.4371337890625,0.0,3082.11767578125,0.9371716976165771,1.0,0.0,3.0,1.0,0.0
18023700,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8189076781272888,0.4112365841865539,0.3736356794834137,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9545826315879822,0.6470417976379395,0.6143258810043335,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8926807641983032,0.5391144156455994,0.3787645995616913,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8630337119102478,0.4867058396339416,0.4641437530517578,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6976073980331421,0.2502220869064331,1.1475130319595337,284.9501647949219,284.95001220703125,302.9007568359375,296.6045837402344,298.84576416015625,297.1998291015625,284.9501953125,1.0,0.6817359328269958,0.3815226256847381,0.3815226256847381,1.0,1.0,-3.577000141143799,1.0285377502441406,2.548462390899658,0.2222221344709396,0.9351630210876464,0.9351630210876464,0.0,221.375244140625,227.0,74736.4609375,0.0,3962.18359375,1.0,278.1499938964844,282.8599853515625,299.60498046875,304.456298828125,293.1499938964844,293.1499938964844,278.1499938964844,35989.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656904101371765,1.0,0.0,0.0,3.792454719543457,3.792479991912842,9.596968766345526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.939453125,0.0,1697.427001953125,1895.4371337890625,0.0,3082.382080078125,0.9372140169143676,1.0,0.0,3.0,1.0,0.0
18023760,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8175464868545532,0.411128282546997,0.3735935688018799,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9528728127479552,0.6471174955368042,0.6144556999206543,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8917714357376099,0.5402595400810242,0.3795972168445587,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8617050051689148,0.4868968427181244,0.4643810093402862,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6964070200920105,0.2502429485321045,1.147877216339111,284.9502258300781,284.95001220703125,302.88897705078125,296.6036376953125,298.8407287597656,297.2001037597656,284.9502258300781,1.0,0.6827317476272583,0.3811277449131012,0.3811277449131012,1.0,1.0,-3.57883095741272,1.0279216766357422,2.550909280776977,0.2211923152208328,0.9352591633796692,0.9352591633796692,0.0,222.89247131347656,230.0,74740.6484375,0.0,3976.185546875,1.0,278.1499938964844,282.85992431640625,299.60400390625,304.4554138183594,293.1499938964844,293.1499938964844,278.1499938964844,35988.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657177090644836,1.0,0.0,0.0,3.792702198028565,3.792727708816528,9.598221595297218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.2998046875,0.0,1697.711669921875,1895.4371337890625,0.0,3082.638427734375,0.93726909160614,1.0,0.0,3.0,1.0,0.0
18023820,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8148428201675415,0.4109006524085998,0.3734996318817138,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9494575262069702,0.6472406387329102,0.6146892309188843,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8900070786476135,0.5425640344619751,0.3812722861766815,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8590978384017944,0.4872611463069916,0.4648389816284179,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6940405964851379,0.2502772808074951,1.1485731601715088,284.95025634765625,284.95001220703125,302.86474609375,296.6021728515625,298.8304748535156,297.2005920410156,284.95025634765625,1.0,0.6847071647644043,0.3803380131721496,0.3803380131721496,1.0,1.0,-3.582403421401977,1.0266700983047483,2.5557332038879395,0.2191309183835983,0.9354403018951416,0.9354403018951416,0.0,225.92364501953125,233.0,74750.1328125,0.0,4003.97802734375,1.0,278.1499938964844,282.85986328125,299.60260009765625,304.4544372558594,293.1499938964844,293.1499938964844,278.1499938964844,35986.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657752275466919,1.0,0.0,0.0,3.793254613876343,3.793279886245728,9.601017154636793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.4013671875,0.0,1698.35546875,1895.4371337890625,0.0,3083.177734375,0.9373918175697328,1.0,0.0,3.0,1.0,0.0
18023880,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8148428201675415,0.4109006524085998,0.3734996318817138,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9494575262069702,0.6472406387329102,0.6146892309188843,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8900070786476135,0.5425640344619751,0.3812722861766815,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8590978384017944,0.4872611463069916,0.4648389816284179,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6940405964851379,0.2502772808074951,1.1485731601715088,284.95025634765625,284.95001220703125,302.86474609375,296.6021728515625,298.8304748535156,297.2005920410156,284.95025634765625,1.0,0.6847071647644043,0.3803380131721496,0.3803380131721496,1.0,1.0,-3.582403421401977,1.0266700983047483,2.5557332038879395,0.2191309183835983,0.9354403018951416,0.9354403018951416,0.0,225.92364501953125,233.0,74750.1328125,0.0,4003.97802734375,1.0,278.1499938964844,282.85986328125,299.60260009765625,304.4544372558594,293.1499938964844,293.1499938964844,278.1499938964844,35986.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657752275466919,1.0,0.0,0.0,3.793254613876343,3.793279886245728,9.601017154636793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.4013671875,0.0,1698.35546875,1895.4371337890625,0.0,3083.177734375,0.9373918175697328,1.0,0.0,3.0,1.0,0.0
18023940,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8121556043624878,0.4106649458408355,0.3733987808227539,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9460562467575072,0.6473436951637268,0.6149042844772339,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8883035778999329,0.5448787212371826,0.3829545080661773,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.856557309627533,0.4876128435134887,0.4652853906154632,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6917200684547424,0.2503064274787903,1.1492470502853394,284.9502258300781,284.95001220703125,302.8396911621094,296.60125732421875,298.82000732421875,297.2010498046875,284.95025634765625,1.0,0.6866702437400818,0.3795482516288757,0.3795482516288757,1.0,1.0,-3.58591103553772,1.0253909826278689,2.5605201721191406,0.2170549184083938,0.9355944395065308,0.9355944395065308,0.0,228.9573211669922,236.0,74759.7109375,0.0,4031.67333984375,1.0,278.1499938964844,282.8597717285156,299.6015625,304.453857421875,293.1499938964844,293.1499938964844,278.1499938964844,35985.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86580890417099,1.0,0.0,0.0,3.7938034534454346,3.7938289642333984,9.60379566095071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.6298828125,0.0,1699.0067138671875,1895.4371337890625,0.0,3083.49365234375,0.9375144839286804,1.0,0.0,3.0,1.0,0.0
18024000,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8121556043624878,0.4106649458408355,0.3733987808227539,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9460562467575072,0.6473436951637268,0.6149042844772339,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8883035778999329,0.5448787212371826,0.3829545080661773,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.856557309627533,0.4876128435134887,0.4652853906154632,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6917200684547424,0.2503064274787903,1.1492470502853394,284.9502258300781,284.95001220703125,302.8396911621094,296.60125732421875,298.82000732421875,297.2010498046875,284.95025634765625,1.0,0.6866702437400818,0.3795482516288757,0.3795482516288757,1.0,1.0,-3.58591103553772,1.0253909826278689,2.5605201721191406,0.2170549184083938,0.9355944395065308,0.9355944395065308,0.0,228.9573211669922,236.0,74759.7109375,0.0,4031.67333984375,1.0,278.1499938964844,282.8597717285156,299.6015625,304.453857421875,293.1499938964844,293.1499938964844,278.1499938964844,35985.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86580890417099,1.0,0.0,0.0,3.7938034534454346,3.7938289642333984,9.60379566095071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.6298828125,0.0,1699.0067138671875,1895.4371337890625,0.0,3083.49365234375,0.9375144839286804,1.0,0.0,3.0,1.0,0.0
18024060,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8094741702079773,0.4104175567626953,0.3732878267765045,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9426724910736084,0.6474181413650513,0.6150929927825928,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8866626620292664,0.5472065210342407,0.3846459090709686,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8540798425674438,0.4879467487335205,0.4657153785228729,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6894444227218628,0.2503282725811004,1.1498889923095703,284.9501037597656,284.95001220703125,302.8138427734375,296.600830078125,298.80877685546875,297.201416015625,284.9501037597656,1.0,0.6886174082756042,0.3786484897136688,0.3786484897136688,1.0,1.0,-3.58932900428772,1.0237462520599363,2.565582752227783,0.214630901813507,0.9355723261833192,0.9355723261833192,0.0,231.98985290527344,239.0,74763.3828125,0.0,4059.18115234375,1.0,278.1499938964844,282.85968017578125,299.6010131835937,304.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,35990.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658235669136047,1.0,0.0,0.0,3.794068813323975,3.7940943241119385,9.605140576240956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.0576171875,0.0,1699.3641357421875,1895.4371337890625,0.0,3083.63134765625,0.9375765919685364,1.0,0.0,3.0,1.0,0.0
18024120,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8094741702079773,0.4104175567626953,0.3732878267765045,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9426724910736084,0.6474181413650513,0.6150929927825928,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8866626620292664,0.5472065210342407,0.3846459090709686,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8540798425674438,0.4879467487335205,0.4657153785228729,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6894444227218628,0.2503282725811004,1.1498889923095703,284.9501037597656,284.95001220703125,302.8138427734375,296.600830078125,298.80877685546875,297.201416015625,284.9501037597656,1.0,0.6886174082756042,0.3786484897136688,0.3786484897136688,1.0,1.0,-3.58932900428772,1.0237462520599363,2.565582752227783,0.214630901813507,0.9355723261833192,0.9355723261833192,0.0,231.98985290527344,239.0,74763.3828125,0.0,4059.18115234375,1.0,278.1499938964844,282.85968017578125,299.6010131835937,304.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,35990.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658235669136047,1.0,0.0,0.0,3.794068813323975,3.7940943241119385,9.605140576240956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.0576171875,0.0,1699.3641357421875,1895.4371337890625,0.0,3083.63134765625,0.9375765919685364,1.0,0.0,3.0,1.0,0.0
18024180,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8067867159843445,0.4101573824882507,0.3731654286384582,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9393088817596436,0.6474587917327881,0.6152502298355103,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8850836753845215,0.5495505332946777,0.3863484859466553,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.851661205291748,0.4882601797580719,0.4661262333393097,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6872119903564453,0.2503421008586883,1.150495171546936,284.95001220703125,284.95001220703125,302.7872314453125,296.6007995605469,298.7972717285156,297.2017517089844,284.95001220703125,1.0,0.6905462145805359,0.3777486979961395,0.3777486979961395,1.0,1.0,-3.5926434993743896,1.0220495462417605,2.570594072341919,0.2121754884719848,0.9355124831199646,0.9355124831199646,0.0,235.0203857421875,242.0,74765.0703125,0.0,4086.455322265625,1.0,278.1499938964844,282.8597106933594,299.6009521484375,304.45343017578125,293.1499938964844,293.1499938964844,278.1499938964844,35995.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865821361541748,1.0,0.0,0.0,3.794124603271485,3.794149875640869,9.605422519598503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.2900390625,0.0,1699.46826171875,1895.4371337890625,0.0,3083.610595703125,0.9375921487808228,1.0,0.0,3.0,1.0,0.0
18024240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8067867159843445,0.4101573824882507,0.3731654286384582,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9393088817596436,0.6474587917327881,0.6152502298355103,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8850836753845215,0.5495505332946777,0.3863484859466553,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.851661205291748,0.4882601797580719,0.4661262333393097,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6872119903564453,0.2503421008586883,1.150495171546936,284.95001220703125,284.95001220703125,302.7872314453125,296.6007995605469,298.7972717285156,297.2017517089844,284.95001220703125,1.0,0.6905462145805359,0.3777486979961395,0.3777486979961395,1.0,1.0,-3.5926434993743896,1.0220495462417605,2.570594072341919,0.2121754884719848,0.9355124831199646,0.9355124831199646,0.0,235.0203857421875,242.0,74765.0703125,0.0,4086.455322265625,1.0,278.1499938964844,282.8597106933594,299.6009521484375,304.45343017578125,293.1499938964844,293.1499938964844,278.1499938964844,35995.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865821361541748,1.0,0.0,0.0,3.794124603271485,3.794149875640869,9.605422519598503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.2900390625,0.0,1699.46826171875,1895.4371337890625,0.0,3083.610595703125,0.9375921487808228,1.0,0.0,3.0,1.0,0.0
18024300,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.805437445640564,0.4100244343280792,0.3731017708778381,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9376375675201416,0.6474716067314148,0.615321934223175,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8843141794204712,0.5507264137268066,0.3872024118900299,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8504736423492432,0.4884123802185058,0.4663274884223938,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6861118674278259,0.2503472864627838,1.1507909297943115,284.9499816894531,284.95001220703125,302.7736511230469,296.6009521484375,298.7914733886719,297.201904296875,284.9499816894531,1.0,0.6915062665939331,0.3772988021373749,0.3772988021373749,1.0,1.0,-3.5942773818969727,1.021190524101257,2.573086977005005,0.2109420299530029,0.9354774355888368,0.9354774355888368,0.0,236.53700256347656,242.0,74765.5390625,0.0,4100.05908203125,1.0,278.1499938964844,282.8597412109375,299.6009826660156,304.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,35997.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658105731010437,1.0,0.0,0.0,3.7941157817840576,3.7941412925720215,9.605377044863417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.3720703125,0.0,1699.474609375,1895.4371337890625,0.0,3083.509765625,0.9375916123390198,1.0,0.0,3.0,1.0,0.0
18024360,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8040934801101685,0.4098897576332092,0.3730364739894867,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9359757900238036,0.6474793553352356,0.615388810634613,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8835591673851013,0.5519052147865295,0.3880583643913269,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.849301278591156,0.488561600446701,0.4665258526802063,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6850234866142273,0.2503513991832733,1.151081681251526,284.95001220703125,284.95001220703125,302.7598571777344,296.6011657714844,298.7858581542969,297.2020263671875,284.9500427246094,1.0,0.6924633383750916,0.3769094944000244,0.3769094944000244,1.0,1.0,-3.5958971977233887,1.0205018520355225,2.575395345687866,0.2098809033632278,0.935513973236084,0.935513973236084,0.0,238.0531768798828,245.0,74768.7421875,0.0,4113.6328125,1.0,278.1499938964844,282.85986328125,299.60113525390625,304.4537353515625,293.1499938964844,293.1499938964844,278.1499938964844,35997.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658003211021423,1.0,0.0,0.0,3.79417896270752,3.7942044734954834,9.605697641745792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.9130859375,0.0,1699.5469970703125,1895.4371337890625,0.0,3083.413330078125,0.9376062750816344,1.0,0.0,3.0,1.0,0.0
18024420,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8014373183250427,0.4096101522445678,0.3728967905044555,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9326764345169068,0.6474663019180298,0.615496039390564,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8820944428443909,0.5542768239974976,0.3897799551486969,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8469966053962708,0.4888433218002319,0.4669070243835449,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6828786730766296,0.2503536641597748,1.1516363620758057,284.9500732421875,284.95001220703125,302.7317810058594,296.6018371582031,298.7745361328125,297.2023010253906,284.9500732421875,1.0,0.6943628787994385,0.3761308491230011,0.3761308491230011,1.0,1.0,-3.5990562438964844,1.0191155672073364,2.5799405574798584,0.2077658176422119,0.9355912804603576,0.9355912804603576,0.0,241.0824584960937,248.0,74775.9296875,0.0,4140.58154296875,1.0,278.1499938964844,282.8600769042969,299.601806640625,304.4547424316406,293.1499938964844,293.1499938964844,278.1499938964844,35995.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657841086387634,1.0,0.0,0.0,3.794363021850586,3.79438829421997,9.606628736946732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.279296875,0.0,1699.7548828125,1895.4371337890625,0.0,3083.260986328125,0.9376468658447266,1.0,0.0,3.0,1.0,0.0
18024480,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8014373183250427,0.4096101522445678,0.3728967905044555,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9326764345169068,0.6474663019180298,0.615496039390564,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8820944428443909,0.5542768239974976,0.3897799551486969,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8469966053962708,0.4888433218002319,0.4669070243835449,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6828786730766296,0.2503536641597748,1.1516363620758057,284.9500732421875,284.95001220703125,302.7317810058594,296.6018371582031,298.7745361328125,297.2023010253906,284.9500732421875,1.0,0.6943628787994385,0.3761308491230011,0.3761308491230011,1.0,1.0,-3.5990562438964844,1.0191155672073364,2.5799405574798584,0.2077658176422119,0.9355912804603576,0.9355912804603576,0.0,241.0824584960937,248.0,74775.9296875,0.0,4140.58154296875,1.0,278.1499938964844,282.8600769042969,299.601806640625,304.4547424316406,293.1499938964844,293.1499938964844,278.1499938964844,35995.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657841086387634,1.0,0.0,0.0,3.794363021850586,3.79438829421997,9.606628736946732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.279296875,0.0,1699.7548828125,1895.4371337890625,0.0,3083.260986328125,0.9376468658447266,1.0,0.0,3.0,1.0,0.0
18024540,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.798821747303009,0.4093182981014251,0.372746467590332,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9294134378433228,0.6474196314811707,0.6155722141265869,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8806835412979126,0.5566633939743042,0.3915121257305145,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.844741940498352,0.4891054630279541,0.4672700464725494,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6807746291160583,0.2503489851951599,1.152160882949829,284.9500732421875,284.95001220703125,302.7030334472656,296.6027526855469,298.76300048828125,297.2025146484375,284.9500732421875,1.0,0.6962456107139587,0.3753522336483001,0.3753522336483001,1.0,1.0,-3.602118968963623,1.017692804336548,2.584426164627075,0.2056336551904678,0.9356228709220886,0.9356228709220886,0.0,244.1110382080078,251.0,74782.234375,0.0,4167.318359375,1.0,278.1499938964844,282.8603210449219,299.60272216796875,304.4559936523437,293.1499938964844,293.1499938964844,278.1499938964844,35995.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657624125480652,1.0,0.0,0.0,3.794500827789306,3.794526338577272,9.60732791099872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.578125,0.0,1699.9208984375,1895.4371337890625,0.0,3083.0576171875,0.937677800655365,1.0,0.0,3.0,1.0,0.0
18024600,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.798821747303009,0.4093182981014251,0.372746467590332,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9294134378433228,0.6474196314811707,0.6155722141265869,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8806835412979126,0.5566633939743042,0.3915121257305145,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.844741940498352,0.4891054630279541,0.4672700464725494,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6807746291160583,0.2503489851951599,1.152160882949829,284.9500732421875,284.95001220703125,302.7030334472656,296.6027526855469,298.76300048828125,297.2025146484375,284.9500732421875,1.0,0.6962456107139587,0.3753522336483001,0.3753522336483001,1.0,1.0,-3.602118968963623,1.017692804336548,2.584426164627075,0.2056336551904678,0.9356228709220886,0.9356228709220886,0.0,244.1110382080078,251.0,74782.234375,0.0,4167.318359375,1.0,278.1499938964844,282.8603210449219,299.60272216796875,304.4559936523437,293.1499938964844,293.1499938964844,278.1499938964844,35995.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657624125480652,1.0,0.0,0.0,3.794500827789306,3.794526338577272,9.60732791099872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.578125,0.0,1699.9208984375,1895.4371337890625,0.0,3083.0576171875,0.937677800655365,1.0,0.0,3.0,1.0,0.0
18024660,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7962467670440674,0.4090161621570587,0.3725872039794922,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9261953830718994,0.6473450064659119,0.6156225204467773,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8793222904205322,0.5590618848800659,0.3932526409626007,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8425359129905701,0.489351361989975,0.4676181375980377,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6787112355232239,0.2503387033939361,1.1526612043380735,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.7512512207031,297.2027282714844,284.9500427246094,1.0,0.6981143355369568,0.3745559453964233,0.3745559453964233,1.0,1.0,-3.605102300643921,1.0161850452423096,2.588917255401612,0.203432410955429,0.9355943202972412,0.9355943202972412,0.0,247.14041137695312,254.0,74786.5234375,0.0,4193.8935546875,1.0,278.1499938964844,282.86053466796875,299.6037902832031,304.45733642578125,293.1499938964844,293.1499938964844,278.1499938964844,35997.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657304644584656,1.0,0.0,0.0,3.794523239135742,3.794548749923706,9.607440460968064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.6005859375,0.0,1699.9625244140625,1895.4371337890625,0.0,3082.758056640625,0.9376837611198424,1.0,0.0,3.0,1.0,0.0
18024720,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7962467670440674,0.4090161621570587,0.3725872039794922,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9261953830718994,0.6473450064659119,0.6156225204467773,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8793222904205322,0.5590618848800659,0.3932526409626007,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8425359129905701,0.489351361989975,0.4676181375980377,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6787112355232239,0.2503387033939361,1.1526612043380735,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.7512512207031,297.2027282714844,284.9500427246094,1.0,0.6981143355369568,0.3745559453964233,0.3745559453964233,1.0,1.0,-3.605102300643921,1.0161850452423096,2.588917255401612,0.203432410955429,0.9355943202972412,0.9355943202972412,0.0,247.14041137695312,254.0,74786.5234375,0.0,4193.8935546875,1.0,278.1499938964844,282.86053466796875,299.6037902832031,304.45733642578125,293.1499938964844,293.1499938964844,278.1499938964844,35997.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657304644584656,1.0,0.0,0.0,3.794523239135742,3.794548749923706,9.607440460968064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.6005859375,0.0,1699.9625244140625,1895.4371337890625,0.0,3082.758056640625,0.9376837611198424,1.0,0.0,3.0,1.0,0.0
18024780,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7937120199203491,0.4087027609348297,0.3724180161952972,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9230276942253112,0.6472386717796326,0.6156434416770935,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8780100345611572,0.5614730715751648,0.3950020968914032,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8403754234313965,0.4895791709423065,0.4679493606090545,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6766877174377441,0.2503223717212677,1.153135061264038,284.9499816894531,284.95001220703125,302.6435852050781,296.6051330566406,298.73931884765625,297.202880859375,284.9499816894531,1.0,0.699967622756958,0.3737596571445465,0.3737596571445465,1.0,1.0,-3.607997417449951,1.0146411657333374,2.593356132507324,0.2012125104665756,0.9355250597000122,0.9355250597000122,0.0,250.16921997070312,257.0,74789.2265625,0.0,4220.27197265625,1.0,278.1499938964844,282.86083984375,299.6050109863281,304.458740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656909465789795,1.0,0.0,0.0,3.7944235801696777,3.7944490909576416,9.606936828276955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.4052734375,0.0,1699.863525390625,1895.4371337890625,0.0,3082.387451171875,0.9376628994941713,1.0,0.0,3.0,1.0,0.0
18024840,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7937120199203491,0.4087027609348297,0.3724180161952972,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9230276942253112,0.6472386717796326,0.6156434416770935,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8780100345611572,0.5614730715751648,0.3950020968914032,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8403754234313965,0.4895791709423065,0.4679493606090545,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6766877174377441,0.2503223717212677,1.153135061264038,284.9499816894531,284.95001220703125,302.6435852050781,296.6051330566406,298.73931884765625,297.202880859375,284.9499816894531,1.0,0.699967622756958,0.3737596571445465,0.3737596571445465,1.0,1.0,-3.607997417449951,1.0146411657333374,2.593356132507324,0.2012125104665756,0.9355250597000122,0.9355250597000122,0.0,250.16921997070312,257.0,74789.2265625,0.0,4220.27197265625,1.0,278.1499938964844,282.86083984375,299.6050109863281,304.458740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656909465789795,1.0,0.0,0.0,3.7944235801696777,3.7944490909576416,9.606936828276955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.4052734375,0.0,1699.863525390625,1895.4371337890625,0.0,3082.387451171875,0.9376628994941713,1.0,0.0,3.0,1.0,0.0
