time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024900,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7924597263336182,0.4085435569286346,0.372331291437149,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9214662313461304,0.6471784114837646,0.6156474351882935,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8773697018623352,0.5626816153526306,0.3958788812160492,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8393118977546692,0.4896890223026275,0.4681112766265869,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6756908297538757,0.2503129243850708,1.1533665657043457,284.949951171875,284.95001220703125,302.6283264160156,296.6058044433594,298.7333068847656,297.2029724121094,284.949951171875,1.0,0.7008905410766602,0.3733614981174469,0.3733614981174469,1.0,1.0,-3.609424591064453,1.0138605833053589,2.595564126968384,0.2000980675220489,0.9354827404022216,0.9354827404022216,0.0,251.6852569580078,257.0,74790.2109375,0.0,4233.43408203125,1.0,278.1499938964844,282.8609924316406,299.60565185546875,304.4594421386719,293.1499938964844,293.1499938964844,278.1499938964844,36001.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656679391860962,1.0,0.0,0.0,3.794346332550049,3.7943718433380127,9.606545745555195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.7548828125,0.0,1699.7816162109375,1895.4371337890625,0.0,3082.171630859375,0.9376463294029236,1.0,0.0,3.0,1.0,0.0
18024960,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7912187576293945,0.4083832800388336,0.3722436130046844,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9199231266975404,0.6471153497695923,0.6156487464904785,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8767403960227966,0.5638916492462158,0.3967566788196563,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8382605314254761,0.4897972643375397,0.4682717025279999,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6747047305107117,0.2503029406070709,1.153595805168152,284.949951171875,284.95001220703125,302.6129455566406,296.60650634765625,298.7273864746094,297.2030639648437,284.949951171875,1.0,0.7018117904663086,0.3729845881462097,0.3729845881462097,1.0,1.0,-3.61084508895874,1.0131386518478394,2.597706317901612,0.1990430802106857,0.9354619383811952,0.9354619383811952,0.0,253.2014617919922,260.0,74792.078125,0.0,4246.587890625,1.0,278.1499938964844,282.8611755371094,299.6062927246094,304.460205078125,293.1499938964844,293.1499938964844,278.1499938964844,36002.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656459450721741,1.0,0.0,0.0,3.794289588928223,3.7943150997161865,9.60625811785576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.2490234375,0.0,1699.71826171875,1895.4371337890625,0.0,3081.965087890625,0.9376341700553894,1.0,0.0,3.0,1.0,0.0
18025020,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7887673377990723,0.4080538749694824,0.3720602691173553,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9168864488601683,0.6469623446464539,0.6156264543533325,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8755180239677429,0.5663221478462219,0.3985196053981781,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8361881971359253,0.4899985492229461,0.4685783386230469,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6727621555328369,0.2502781450748443,1.1540327072143557,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.71533203125,297.20318603515625,284.9499206542969,1.0,0.7036413550376892,0.3722307682037353,0.3722307682037353,1.0,1.0,-3.613613367080689,1.011675477027893,2.601937770843506,0.1969284117221832,0.935389518737793,0.935389518737793,0.0,256.2310791015625,263.0,74794.7421875,0.0,4272.71142578125,1.0,278.1499938964844,282.861572265625,299.6076965332031,304.4617614746094,293.1499938964844,293.1499938964844,278.1499938964844,36003.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656026124954224,1.0,0.0,0.0,3.794116497039795,3.79414176940918,9.605380455468548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.1005859375,0.0,1699.5233154296875,1895.4371337890625,0.0,3081.55859375,0.9375962018966676,1.0,0.0,3.0,1.0,0.0
18025080,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7887673377990723,0.4080538749694824,0.3720602691173553,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9168864488601683,0.6469623446464539,0.6156264543533325,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8755180239677429,0.5663221478462219,0.3985196053981781,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8361881971359253,0.4899985492229461,0.4685783386230469,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6727621555328369,0.2502781450748443,1.1540327072143557,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.71533203125,297.20318603515625,284.9499206542969,1.0,0.7036413550376892,0.3722307682037353,0.3722307682037353,1.0,1.0,-3.613613367080689,1.011675477027893,2.601937770843506,0.1969284117221832,0.935389518737793,0.935389518737793,0.0,256.2310791015625,263.0,74794.7421875,0.0,4272.71142578125,1.0,278.1499938964844,282.861572265625,299.6076965332031,304.4617614746094,293.1499938964844,293.1499938964844,278.1499938964844,36003.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656026124954224,1.0,0.0,0.0,3.794116497039795,3.79414176940918,9.605380455468548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.1005859375,0.0,1699.5233154296875,1895.4371337890625,0.0,3081.55859375,0.9375962018966676,1.0,0.0,3.0,1.0,0.0
18025140,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7863536477088928,0.4077101945877075,0.3718644678592682,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9139183759689332,0.6467689275741577,0.6155667304992676,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8743402361869812,0.5687639713287354,0.4002907574176788,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8341515064239502,0.4901767373085022,0.4688636064529419,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6708570122718811,0.2502464056015014,1.1544389724731443,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.7021789550781,297.2032775878906,284.9498291015625,1.0,0.7054524421691895,0.3714769780635834,0.3714769780635834,1.0,1.0,-3.616269826889038,1.0101702213287354,2.6060996055603027,0.1948169767856598,0.935167670249939,0.935167670249939,0.0,259.2590026855469,266.0,74792.0234375,0.0,4298.5615234375,1.0,278.1499938964844,282.8620300292969,299.6083068847656,304.4623718261719,293.1499938964844,293.1499938964844,278.1499938964844,36008.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655087947845459,1.0,0.0,0.0,3.793597936630249,3.793623447418213,9.602756563253934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.841796875,0.0,1698.941650390625,1895.4371337890625,0.0,3080.678466796875,0.9374825954437256,1.0,0.0,3.0,1.0,0.0
18025200,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7863536477088928,0.4077101945877075,0.3718644678592682,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9139183759689332,0.6467689275741577,0.6155667304992676,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8743402361869812,0.5687639713287354,0.4002907574176788,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8341515064239502,0.4901767373085022,0.4688636064529419,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6708570122718811,0.2502464056015014,1.1544389724731443,284.9498291015625,284.95001220703125,302.54998779296875,296.6093139648437,298.7021789550781,297.2032775878906,284.9498291015625,1.0,0.7054524421691895,0.3714769780635834,0.3714769780635834,1.0,1.0,-3.616269826889038,1.0101702213287354,2.6060996055603027,0.1948169767856598,0.935167670249939,0.935167670249939,0.0,259.2590026855469,266.0,74792.0234375,0.0,4298.5615234375,1.0,278.1499938964844,282.8620300292969,299.6083068847656,304.4623718261719,293.1499938964844,293.1499938964844,278.1499938964844,36008.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655087947845459,1.0,0.0,0.0,3.793597936630249,3.793623447418213,9.602756563253934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.841796875,0.0,1698.941650390625,1895.4371337890625,0.0,3080.678466796875,0.9374825954437256,1.0,0.0,3.0,1.0,0.0
18025260,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7839806079864502,0.4073607623577118,0.3716638386249542,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9110369682312012,0.6465599536895752,0.6154928207397461,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8731999397277832,0.5712115168571472,0.4020659029483795,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8321530222892761,0.4903461039066314,0.4691408574581146,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689904928207397,0.2502120435237884,1.154834508895874,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6885681152344,297.203369140625,284.94970703125,1.0,0.7072551250457764,0.3707448542118072,0.3707448542118072,1.0,1.0,-3.618883371353149,1.0087116956710815,2.6101717948913574,0.1927730739116668,0.9349042177200316,0.9349042177200316,0.0,262.2907409667969,269.0,74788.15625,0.0,4324.357421875,1.0,278.1499938964844,282.862548828125,299.6086120605469,304.462646484375,293.1499938964844,293.1499938964844,278.1499938964844,36014.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655796647071838,1.0,0.0,0.0,3.792994976043701,3.793020248413086,9.59970293479273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.302734375,0.0,1698.265869140625,1895.4371337890625,0.0,3081.34326171875,0.937350332736969,1.0,0.0,3.0,1.0,0.0
18025320,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7839806079864502,0.4073607623577118,0.3716638386249542,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9110369682312012,0.6465599536895752,0.6154928207397461,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8731999397277832,0.5712115168571472,0.4020659029483795,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8321530222892761,0.4903461039066314,0.4691408574581146,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6689904928207397,0.2502120435237884,1.154834508895874,284.94970703125,284.95001220703125,302.51031494140625,296.6088562011719,298.6885681152344,297.203369140625,284.94970703125,1.0,0.7072551250457764,0.3707448542118072,0.3707448542118072,1.0,1.0,-3.618883371353149,1.0087116956710815,2.6101717948913574,0.1927730739116668,0.9349042177200316,0.9349042177200316,0.0,262.2907409667969,269.0,74788.15625,0.0,4324.357421875,1.0,278.1499938964844,282.862548828125,299.6086120605469,304.462646484375,293.1499938964844,293.1499938964844,278.1499938964844,36014.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655796647071838,1.0,0.0,0.0,3.792994976043701,3.793020248413086,9.59970293479273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11851.302734375,0.0,1698.265869140625,1895.4371337890625,0.0,3081.34326171875,0.937350332736969,1.0,0.0,3.0,1.0,0.0
18025380,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.781645655632019,0.4069972038269043,0.3714517056941986,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9082461595535278,0.6463198065757751,0.6153907775878906,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8720988035202026,0.5736633539199829,0.4038447439670563,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301878571510315,0.4904967248439789,0.4694013893604278,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6671617031097412,0.2501721084117889,1.1552064418792725,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.6705627441406,297.2034606933594,284.9491882324219,1.0,0.709043562412262,0.3700127601623535,0.3700127601623535,1.0,1.0,-3.621406555175781,1.0072180032730105,2.614188432693481,0.1907855719327926,0.9341176152229308,0.9341176152229308,0.0,265.32373046875,272.0,74769.0,0.0,4349.95166015625,1.0,278.1499938964844,282.8631591796875,299.6055603027344,304.4594421386719,293.1499938964844,293.1499938964844,278.1499938964844,36036.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658079504966736,1.0,0.0,0.0,3.791506767272949,3.791532278060913,9.592172318662051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.220703125,0.0,1696.6595458984375,1895.4371337890625,0.0,3083.4853515625,0.9370273351669312,1.0,0.0,3.0,1.0,0.0
18025440,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.781645655632019,0.4069972038269043,0.3714517056941986,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9082461595535278,0.6463198065757751,0.6153907775878906,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8720988035202026,0.5736633539199829,0.4038447439670563,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8301878571510315,0.4904967248439789,0.4694013893604278,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6671617031097412,0.2501721084117889,1.1552064418792725,284.94921875,284.95001220703125,302.4559631347656,296.6048583984375,298.6705627441406,297.2034606933594,284.9491882324219,1.0,0.709043562412262,0.3700127601623535,0.3700127601623535,1.0,1.0,-3.621406555175781,1.0072180032730105,2.614188432693481,0.1907855719327926,0.9341176152229308,0.9341176152229308,0.0,265.32373046875,272.0,74769.0,0.0,4349.95166015625,1.0,278.1499938964844,282.8631591796875,299.6055603027344,304.4594421386719,293.1499938964844,293.1499938964844,278.1499938964844,36036.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658079504966736,1.0,0.0,0.0,3.791506767272949,3.791532278060913,9.592172318662051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.220703125,0.0,1696.6595458984375,1895.4371337890625,0.0,3083.4853515625,0.9370273351669312,1.0,0.0,3.0,1.0,0.0
18025500,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7804884314537048,0.4068078100681305,0.3713392317295074,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.906882345676422,0.6461837887763977,0.6153252720832825,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8715594410896301,0.5748900771141052,0.4047350585460663,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8292131423950195,0.4905620813369751,0.4695227444171905,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6662585139274597,0.2501492798328399,1.1553806066513062,284.94891357421875,284.95001220703125,302.4236145019531,296.6015625,298.659912109375,297.2035217285156,284.94891357421875,1.0,0.7099305391311646,0.3696466982364654,0.3696466982364654,1.0,1.0,-3.622619152069092,1.0064544677734375,2.6161646842956543,0.1897704601287841,0.9335442185401917,0.9335442185401917,0.0,266.8406982421875,272.0,74752.15625,0.0,4362.6318359375,1.0,278.1499938964844,282.8636474609375,299.6024475097656,304.4557800292969,293.1499938964844,293.1499938964844,278.1499938964844,36051.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659425973892212,1.0,0.0,0.0,3.7902467250823975,3.7902719974517822,9.585796760802625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.498046875,0.0,1695.2689208984375,1895.4371337890625,0.0,3084.748291015625,0.9367531538009644,1.0,0.0,3.0,1.0,0.0
18025560,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7793373465538025,0.4066141247749328,0.3712231516838074,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9055407643318176,0.646038830280304,0.6152517199516296,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8710259199142456,0.5761167407035828,0.4056255519390106,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8282426595687866,0.4906217455863952,0.4696390628814697,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6653620004653931,0.2501248717308044,1.155548334121704,284.9486389160156,284.95001220703125,302.38800048828125,296.597412109375,298.6484375,297.2035522460937,284.9486389160156,1.0,0.7108134031295776,0.3692687153816223,0.3692687153816223,1.0,1.0,-3.6238040924072266,1.00564706325531,2.618156909942627,0.188685804605484,0.9328795075416564,0.9328795075416564,0.0,268.3582763671875,275.0,74731.0078125,0.0,4375.2490234375,1.0,278.1499938964844,282.8642272949219,299.5985107421875,304.4510192871094,293.1499938964844,293.1499938964844,278.1499938964844,36067.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661020994186401,1.0,0.0,0.0,3.788689851760864,3.788715124130249,9.5779239472904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.8359375,0.0,1693.5341796875,1895.4371337890625,0.0,3086.24462890625,0.9364131689071656,1.0,0.0,3.0,1.0,0.0
18025620,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7770490646362305,0.4062127470970154,0.3709794282913208,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9029242992401124,0.6457204818725586,0.6150791049003601,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8699712157249451,0.5785694122314453,0.4074068665504455,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.82630854845047,0.49072265625,0.4698554873466491,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6635855436325073,0.2500710487365722,1.1558655500411987,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.623046875,297.2035827636719,284.9480895996094,1.0,0.7125661373138428,0.3685127794742584,0.3685127794742584,1.0,1.0,-3.626087665557861,1.0040061473846436,2.6220812797546387,0.186309814453125,0.9313178658485411,0.9313178658485411,0.0,271.39483642578125,278.0,74676.671875,0.0,4400.28125,1.0,278.1499938964844,282.86572265625,299.58819580078125,304.43817138671875,293.1499938964844,293.1499938964844,278.1499938964844,36099.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866482138633728,1.0,0.0,0.0,3.784698009490967,3.784723281860352,9.557752491673457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.8173828125,0.0,1689.029296875,1895.4371337890625,0.0,3089.8095703125,0.9355371594429016,1.0,0.0,3.0,1.0,0.0
18025680,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7770490646362305,0.4062127470970154,0.3709794282913208,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9029242992401124,0.6457204818725586,0.6150791049003601,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8699712157249451,0.5785694122314453,0.4074068665504455,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.82630854845047,0.49072265625,0.4698554873466491,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6635855436325073,0.2500710487365722,1.1558655500411987,284.9480895996094,284.95001220703125,302.3074645996094,296.5865478515625,298.623046875,297.2035827636719,284.9480895996094,1.0,0.7125661373138428,0.3685127794742584,0.3685127794742584,1.0,1.0,-3.626087665557861,1.0040061473846436,2.6220812797546387,0.186309814453125,0.9313178658485411,0.9313178658485411,0.0,271.39483642578125,278.0,74676.671875,0.0,4400.28125,1.0,278.1499938964844,282.86572265625,299.58819580078125,304.43817138671875,293.1499938964844,293.1499938964844,278.1499938964844,36099.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866482138633728,1.0,0.0,0.0,3.784698009490967,3.784723281860352,9.557752491673457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.8173828125,0.0,1689.029296875,1895.4371337890625,0.0,3089.8095703125,0.9355371594429016,1.0,0.0,3.0,1.0,0.0
18025740,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7747687101364136,0.4057886600494385,0.3707171380519867,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9003509879112244,0.6453555226325989,0.6148650050163269,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.868922233581543,0.5810185074806213,0.4091872572898865,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8243704438209534,0.4907927215099334,0.4700450003147125,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6618229746818542,0.2500094473361969,1.1561548709869385,284.9476318359375,284.95001220703125,302.2154235839844,296.5723571777344,298.5941162109375,297.2035522460937,284.9476318359375,1.0,0.7142982482910156,0.3677568435668945,0.3677568435668945,1.0,1.0,-3.628231287002564,1.00233793258667,2.6258935928344727,0.1834645420312881,0.9294427037239076,0.9294427037239076,0.0,274.4316101074219,281.0,74604.125,0.0,4424.9638671875,1.0,278.1499938964844,282.86773681640625,299.5740661621094,304.4201965332031,293.1499938964844,293.1499938964844,278.1499938964844,36131.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668866753578186,1.0,0.0,0.0,3.779378652572632,3.7794039249420166,9.530903639642928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.712890625,0.0,1682.9476318359375,1895.4371337890625,0.0,3093.6044921875,0.9343631267547609,1.0,0.0,3.0,1.0,0.0
18025800,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7747687101364136,0.4057886600494385,0.3707171380519867,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9003509879112244,0.6453555226325989,0.6148650050163269,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.868922233581543,0.5810185074806213,0.4091872572898865,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8243704438209534,0.4907927215099334,0.4700450003147125,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6618229746818542,0.2500094473361969,1.1561548709869385,284.9476318359375,284.95001220703125,302.2154235839844,296.5723571777344,298.5941162109375,297.2035522460937,284.9476318359375,1.0,0.7142982482910156,0.3677568435668945,0.3677568435668945,1.0,1.0,-3.628231287002564,1.00233793258667,2.6258935928344727,0.1834645420312881,0.9294427037239076,0.9294427037239076,0.0,274.4316101074219,281.0,74604.125,0.0,4424.9638671875,1.0,278.1499938964844,282.86773681640625,299.5740661621094,304.4201965332031,293.1499938964844,293.1499938964844,278.1499938964844,36131.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668866753578186,1.0,0.0,0.0,3.779378652572632,3.7794039249420166,9.530903639642928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.712890625,0.0,1682.9476318359375,1895.4371337890625,0.0,3093.6044921875,0.9343631267547609,1.0,0.0,3.0,1.0,0.0
18025860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7725058197975159,0.4053463637828827,0.3704395592212677,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8977837562561035,0.6449514031410217,0.6146156191825867,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8678855895996094,0.5834637880325317,0.4109659790992737,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8224343657493591,0.4908366203308105,0.4702112972736358,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.660081684589386,0.2499423325061798,1.156424045562744,284.947265625,284.95001220703125,302.1129455566406,296.554931640625,298.5628967285156,297.2034912109375,284.947265625,1.0,0.7160126566886902,0.3670507967472076,0.3670507967472076,1.0,1.0,-3.6302590370178223,1.0007959604263306,2.629462957382202,0.1804455518722534,0.9274187684059144,0.9274187684059144,0.0,277.4696655273437,284.0,74520.140625,0.0,4449.36328125,1.0,278.1499938964844,282.87017822265625,299.5569763183594,304.3984375,293.1499938964844,293.1499938964844,278.1499938964844,36159.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673779964447021,1.0,0.0,0.0,3.7731587886810303,3.773183822631836,9.499558473180514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.916015625,0.0,1675.7838134765625,1895.4371337890625,0.0,3098.2138671875,0.9329847693443298,1.0,0.0,3.0,1.0,0.0
18025920,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7725058197975159,0.4053463637828827,0.3704395592212677,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8977837562561035,0.6449514031410217,0.6146156191825867,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8678855895996094,0.5834637880325317,0.4109659790992737,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8224343657493591,0.4908366203308105,0.4702112972736358,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.660081684589386,0.2499423325061798,1.156424045562744,284.947265625,284.95001220703125,302.1129455566406,296.554931640625,298.5628967285156,297.2034912109375,284.947265625,1.0,0.7160126566886902,0.3670507967472076,0.3670507967472076,1.0,1.0,-3.6302590370178223,1.0007959604263306,2.629462957382202,0.1804455518722534,0.9274187684059144,0.9274187684059144,0.0,277.4696655273437,284.0,74520.140625,0.0,4449.36328125,1.0,278.1499938964844,282.87017822265625,299.5569763183594,304.3984375,293.1499938964844,293.1499938964844,278.1499938964844,36159.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673779964447021,1.0,0.0,0.0,3.7731587886810303,3.773183822631836,9.499558473180514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.916015625,0.0,1675.7838134765625,1895.4371337890625,0.0,3098.2138671875,0.9329847693443298,1.0,0.0,3.0,1.0,0.0
18025980,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7702674269676208,0.404885470867157,0.3701458871364593,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.895230233669281,0.6445053219795227,0.6143279075622559,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.866868257522583,0.5859037637710571,0.4127417206764221,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8205035924911499,0.4908523261547088,0.4703520536422729,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6583677530288696,0.2498701512813568,1.1566725969314575,284.9469299316406,284.95001220703125,302.00103759765625,296.5343322753906,298.5291442871094,297.20330810546875,284.9469299316406,1.0,0.7177084684371948,0.3663447499275207,0.3663447499275207,1.0,1.0,-3.632161855697632,0.9992220997810364,2.63293981552124,0.1772708892822265,0.9251594543457032,0.9251594543457032,0.0,280.5084228515625,287.0,74421.4296875,0.0,4473.45068359375,1.0,278.1499938964844,282.8729248046875,299.5367431640625,304.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,36186.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679319620132446,1.0,0.0,0.0,3.765957117080689,3.765982389450073,9.463331025472144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.8515625,0.0,1667.480712890625,1895.4371337890625,0.0,3103.410400390625,0.931385576725006,1.0,0.0,3.0,1.0,0.0
18026040,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7702674269676208,0.404885470867157,0.3701458871364593,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.895230233669281,0.6445053219795227,0.6143279075622559,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.866868257522583,0.5859037637710571,0.4127417206764221,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8205035924911499,0.4908523261547088,0.4703520536422729,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6583677530288696,0.2498701512813568,1.1566725969314575,284.9469299316406,284.95001220703125,302.00103759765625,296.5343322753906,298.5291442871094,297.20330810546875,284.9469299316406,1.0,0.7177084684371948,0.3663447499275207,0.3663447499275207,1.0,1.0,-3.632161855697632,0.9992220997810364,2.63293981552124,0.1772708892822265,0.9251594543457032,0.9251594543457032,0.0,280.5084228515625,287.0,74421.4296875,0.0,4473.45068359375,1.0,278.1499938964844,282.8729248046875,299.5367431640625,304.3724975585937,293.1499938964844,293.1499938964844,278.1499938964844,36186.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679319620132446,1.0,0.0,0.0,3.765957117080689,3.765982389450073,9.463331025472144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.8515625,0.0,1667.480712890625,1895.4371337890625,0.0,3103.410400390625,0.931385576725006,1.0,0.0,3.0,1.0,0.0
18026100,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.769162654876709,0.404649943113327,0.3699944615364074,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8939653038978577,0.6442703604698181,0.6141729950904846,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8663713932037354,0.58712238073349,0.4136285483837127,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8195444941520691,0.4908521473407745,0.470414936542511,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6575249433517456,0.2498329579830169,1.1567912101745603,284.9467163085937,284.95001220703125,301.94189453125,296.5228576660156,298.511474609375,297.20318603515625,284.9467163085937,1.0,0.7185509204864502,0.3659917414188385,0.3659917414188385,1.0,1.0,-3.6330771446228014,0.9984199404716492,2.634657144546509,0.1757229417562484,0.9239494800567628,0.9239494800567628,0.0,282.028564453125,287.0,74367.3125,0.0,4485.40966796875,1.0,278.1499938964844,282.8743591308594,299.5256652832031,304.3583068847656,293.1499938964844,293.1499938964844,278.1499938964844,36200.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682482838630676,1.0,0.0,0.0,3.762056350708008,3.7620816230773926,9.443737098990824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.7802734375,0.0,1662.9927978515625,1895.4371337890625,0.0,3106.378173828125,0.9305189847946168,1.0,0.0,3.0,1.0,0.0
18026160,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7680697441101074,0.4044094085693359,0.3698381185531616,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8927099704742432,0.6440220475196838,0.6140052676200867,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.865885853767395,0.5883389115333557,0.4145138561725616,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8185908794403076,0.4908430874347687,0.4704691767692566,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.656694233417511,0.2497946918010711,1.1569037437438965,284.9465637207031,284.95001220703125,301.8807678222656,296.5106506347656,298.4931640625,297.2030334472656,284.9465637207031,1.0,0.719387412071228,0.3656571209430694,0.3656571209430694,1.0,1.0,-3.633952379226685,0.9976532459259032,2.636299133300781,0.1743416339159011,0.9226862192153932,0.9226862192153932,0.0,283.5482788085937,290.0,74308.9296875,0.0,4497.259765625,1.0,278.1499938964844,282.8759155273437,299.5135192871094,304.3427429199219,293.1499938964844,293.1499938964844,278.1499938964844,36213.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685570359230042,1.0,0.0,0.0,3.757848501205444,3.757873773574829,9.422623747923352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.724609375,0.0,1658.1466064453125,1895.4371337890625,0.0,3109.2744140625,0.929583728313446,1.0,0.0,3.0,1.0,0.0
18026220,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7659508585929871,0.4039146602153778,0.369510293006897,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8902671933174133,0.6434910893440247,0.6136342287063599,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8649836182594299,0.5907684564590454,0.4162793755531311,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8167310953140259,0.4908028542995453,0.4705534279346466,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6550962924957275,0.2497184723615646,1.1571125984191897,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,298.45513916015625,297.20263671875,284.9462585449219,1.0,0.7210439443588257,0.3649879097938537,0.3649879097938537,1.0,1.0,-3.635589122772217,0.9960322380065918,2.639556884765625,0.1727271378040313,0.920019268989563,0.920019268989563,0.0,286.5880126953125,293.0,74180.34375,0.0,4520.6650390625,1.0,278.1499938964844,282.8792724609375,299.4870300292969,304.3083801269531,293.1499938964844,293.1499938964844,278.1499938964844,36239.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691982626914978,1.0,0.0,0.0,3.7486751079559326,3.7487001419067374,9.376675507155596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.1220703125,0.0,1647.58251953125,1895.4371337890625,0.0,3115.2900390625,0.9275424480438232,1.0,0.0,3.0,1.0,0.0
18026280,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7659508585929871,0.4039146602153778,0.369510293006897,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8902671933174133,0.6434910893440247,0.6136342287063599,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8649836182594299,0.5907684564590454,0.4162793755531311,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8167310953140259,0.4908028542995453,0.4705534279346466,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6550962924957275,0.2497184723615646,1.1571125984191897,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,298.45513916015625,297.20263671875,284.9462585449219,1.0,0.7210439443588257,0.3649879097938537,0.3649879097938537,1.0,1.0,-3.635589122772217,0.9960322380065918,2.639556884765625,0.1727271378040313,0.920019268989563,0.920019268989563,0.0,286.5880126953125,293.0,74180.34375,0.0,4520.6650390625,1.0,278.1499938964844,282.8792724609375,299.4870300292969,304.3083801269531,293.1499938964844,293.1499938964844,278.1499938964844,36239.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691982626914978,1.0,0.0,0.0,3.7486751079559326,3.7487001419067374,9.376675507155596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.1220703125,0.0,1647.58251953125,1895.4371337890625,0.0,3115.2900390625,0.9275424480438232,1.0,0.0,3.0,1.0,0.0
18026340,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7638893127441406,0.4034027755260467,0.3691657483577728,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.887877881526947,0.6429166793823242,0.6132214069366455,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8641352653503418,0.5931897163391113,0.4180383086204529,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8149012923240662,0.4907333552837372,0.470609188079834,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6535536050796509,0.2496392428874969,1.1573024988174438,284.94598388671875,284.95001220703125,301.619384765625,296.4545593261719,298.4153747558594,297.2020874023437,284.9459533691406,1.0,0.7226811051368713,0.3643186688423157,0.3643186688423157,1.0,1.0,-3.637092351913452,0.9943286776542664,2.64276385307312,0.1718749403953552,0.9171635508537292,0.9171635508537292,0.0,289.628662109375,296.0,74037.234375,0.0,4543.7255859375,1.0,278.1499938964844,282.8828125,299.457763671875,304.27032470703125,293.1499938964844,293.1499938964844,278.1499938964844,36263.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698921799659729,1.0,0.0,0.0,3.7386116981506334,3.738636493682861,9.326399208475776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.48046875,0.0,1636.0291748046875,1895.4371337890625,0.0,3121.799072265625,0.9253017902374268,1.0,0.0,3.0,1.0,0.0
18026400,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7638893127441406,0.4034027755260467,0.3691657483577728,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.887877881526947,0.6429166793823242,0.6132214069366455,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8641352653503418,0.5931897163391113,0.4180383086204529,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8149012923240662,0.4907333552837372,0.470609188079834,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6535536050796509,0.2496392428874969,1.1573024988174438,284.94598388671875,284.95001220703125,301.619384765625,296.4545593261719,298.4153747558594,297.2020874023437,284.9459533691406,1.0,0.7226811051368713,0.3643186688423157,0.3643186688423157,1.0,1.0,-3.637092351913452,0.9943286776542664,2.64276385307312,0.1718749403953552,0.9171635508537292,0.9171635508537292,0.0,289.628662109375,296.0,74037.234375,0.0,4543.7255859375,1.0,278.1499938964844,282.8828125,299.457763671875,304.27032470703125,293.1499938964844,293.1499938964844,278.1499938964844,36263.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698921799659729,1.0,0.0,0.0,3.7386116981506334,3.738636493682861,9.326399208475776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.48046875,0.0,1636.0291748046875,1895.4371337890625,0.0,3121.799072265625,0.9253017902374268,1.0,0.0,3.0,1.0,0.0
18026460,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7618589401245117,0.4028736650943756,0.3688056170940399,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8855093717575073,0.6422949433326721,0.6127648949623108,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8633098602294922,0.5955996513366699,0.4197897613048553,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8130707144737244,0.4906313121318817,0.4706348776817322,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6520417332649231,0.2495544403791427,1.1574698686599731,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3744201660156,297.2013244628906,284.9457702636719,1.0,0.7242978811264038,0.3637025058269501,0.3637025058269501,1.0,1.0,-3.638452291488648,0.992732584476471,2.6457197666168213,0.1713356673717498,0.9142347574234008,0.9142347574234008,0.0,292.670654296875,299.0,73883.6953125,0.0,4566.41455078125,1.0,278.1499938964844,282.8866577148437,299.42596435546875,304.2288818359375,293.1499938964844,293.1499938964844,278.1499938964844,36284.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706364035606384,1.0,0.0,0.0,3.727814197540283,3.7278389930725098,9.27260600747104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.53125,0.0,1623.6524658203125,1895.4371337890625,0.0,3128.780517578125,0.9228949546813964,1.0,0.0,3.0,1.0,0.0
18026520,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7618589401245117,0.4028736650943756,0.3688056170940399,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8855093717575073,0.6422949433326721,0.6127648949623108,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8633098602294922,0.5955996513366699,0.4197897613048553,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8130707144737244,0.4906313121318817,0.4706348776817322,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6520417332649231,0.2495544403791427,1.1574698686599731,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.3744201660156,297.2013244628906,284.9457702636719,1.0,0.7242978811264038,0.3637025058269501,0.3637025058269501,1.0,1.0,-3.638452291488648,0.992732584476471,2.6457197666168213,0.1713356673717498,0.9142347574234008,0.9142347574234008,0.0,292.670654296875,299.0,73883.6953125,0.0,4566.41455078125,1.0,278.1499938964844,282.8866577148437,299.42596435546875,304.2288818359375,293.1499938964844,293.1499938964844,278.1499938964844,36284.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706364035606384,1.0,0.0,0.0,3.727814197540283,3.7278389930725098,9.27260600747104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.53125,0.0,1623.6524658203125,1895.4371337890625,0.0,3128.780517578125,0.9228949546813964,1.0,0.0,3.0,1.0,0.0
18026580,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7597925066947937,0.4023199677467346,0.3684285581111908,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8830775618553162,0.6416100859642029,0.6122551560401917,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8624300956726074,0.5979893207550049,0.4215315580368042,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.811162531375885,0.490484207868576,0.4706239998340606,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6505014896392822,0.2494569569826126,1.1576069593429563,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.3322448730469,297.2003479003906,284.94561767578125,1.0,0.7258895635604858,0.3630863726139068,0.3630863726139068,1.0,1.0,-3.6396329402923584,0.9911563396453856,2.6484766006469727,0.1692470163106918,0.9112010598182678,0.9112010598182678,0.0,295.7120056152344,302.0,73717.734375,0.0,4588.6171875,1.0,278.1499938964844,282.8907165527344,299.3912048339844,304.18359375,293.1499938964844,293.1499938964844,278.1499938964844,36302.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713818788528442,1.0,0.0,0.0,3.716245412826538,3.7162702083587646,9.21514242691046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.89453125,0.0,1610.427734375,1895.4371337890625,0.0,3135.773193359375,0.920315146446228,1.0,0.0,3.0,1.0,0.0
18026640,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7597925066947937,0.4023199677467346,0.3684285581111908,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8830775618553162,0.6416100859642029,0.6122551560401917,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8624300956726074,0.5979893207550049,0.4215315580368042,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.811162531375885,0.490484207868576,0.4706239998340606,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6505014896392822,0.2494569569826126,1.1576069593429563,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.3322448730469,297.2003479003906,284.94561767578125,1.0,0.7258895635604858,0.3630863726139068,0.3630863726139068,1.0,1.0,-3.6396329402923584,0.9911563396453856,2.6484766006469727,0.1692470163106918,0.9112010598182678,0.9112010598182678,0.0,295.7120056152344,302.0,73717.734375,0.0,4588.6171875,1.0,278.1499938964844,282.8907165527344,299.3912048339844,304.18359375,293.1499938964844,293.1499938964844,278.1499938964844,36302.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713818788528442,1.0,0.0,0.0,3.716245412826538,3.7162702083587646,9.21514242691046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.89453125,0.0,1610.427734375,1895.4371337890625,0.0,3135.773193359375,0.920315146446228,1.0,0.0,3.0,1.0,0.0
18026700,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7587578296661377,0.4020377397537231,0.3682362735271454,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8818547129631042,0.641254723072052,0.6119893193244934,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8619824051856995,0.5991803407669067,0.4224005043506622,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8101916909217834,0.4904015064239502,0.4706109762191772,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6497305035591125,0.2494058758020401,1.1576693058013916,284.945556640625,284.95001220703125,301.264404296875,296.36962890625,298.3109741210937,297.1997985839844,284.945556640625,1.0,0.7266799807548523,0.3627782762050628,0.3627782762050628,1.0,1.0,-3.6401851177215576,0.9903711676597596,2.6498141288757324,0.1678665727376938,0.9096735715866088,0.9096735715866088,0.0,297.23394775390625,302.0,73632.6171875,0.0,4599.626953125,1.0,278.1499938964844,282.8927917480469,299.37335205078125,304.1602478027344,293.1499938964844,293.1499938964844,278.1499938964844,36310.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717973828315735,1.0,0.0,0.0,3.710322380065918,3.710346937179565,9.185791327581684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.1396484375,0.0,1603.6824951171875,1895.4371337890625,0.0,3139.67041015625,0.91899311542511,1.0,0.0,3.0,1.0,0.0
