time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026760,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7577148079872131,0.4017465710639953,0.3680376708507538,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8806184530258179,0.6408833861351013,0.611709713935852,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8615232110023499,0.6003661751747131,0.4232668578624725,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.809201180934906,0.4903075993061065,0.4705886840820312,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.648954451084137,0.2493520528078079,1.157725214958191,284.94549560546875,284.95001220703125,301.1909484863281,296.3509216308594,298.2895202636719,297.19927978515625,284.94549560546875,1.0,0.7274637818336487,0.3624697625637054,0.3624697625637054,1.0,1.0,-3.640691041946411,0.9895866513252258,2.65110445022583,0.1661163419485092,0.908125638961792,0.908125638961792,0.0,298.7550964355469,305.0,73544.546875,0.0,4610.5048828125,1.0,278.1499938964844,282.8949279785156,299.3547058105469,304.135986328125,293.1499938964844,293.1499938964844,278.1499938964844,36317.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872205913066864,1.0,0.0,0.0,3.704232215881348,3.704256772994995,9.155660336546134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.7470703125,0.0,1596.759521484375,1895.4371337890625,0.0,3143.501953125,0.9176342487335204,1.0,0.0,3.0,1.0,0.0
18026820,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7556543946266174,0.4011406004428863,0.3676193356513977,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8781715035438538,0.640105128288269,0.6111150979995728,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8606299757957458,0.6027299165725708,0.4249925911426544,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8072165250778198,0.4900964498519897,0.47052001953125,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6474320292472839,0.2492430657148361,1.1578203439712524,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.2463684082031,297.19830322265625,284.9454040527344,1.0,0.7290142178535461,0.3618527054786682,0.3618527054786682,1.0,1.0,-3.641577482223511,0.9879609942436218,2.653616428375244,0.1629145592451095,0.9049960374832152,0.9049960374832152,0.0,301.798095703125,308.0,73361.828125,0.0,4631.92431640625,1.0,278.1499938964844,282.89923095703125,299.3158874511719,304.0853576660156,293.1499938964844,293.1499938964844,278.1499938964844,36331.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730378746986389,1.0,0.0,0.0,3.691672801971436,3.691697359085083,9.093680546357064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.591796875,0.0,1582.5338134765625,1895.4371337890625,0.0,3151.305419921875,0.9148313999176024,1.0,0.0,3.0,1.0,0.0
18026880,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7556543946266174,0.4011406004428863,0.3676193356513977,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8781715035438538,0.640105128288269,0.6111150979995728,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8606299757957458,0.6027299165725708,0.4249925911426544,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8072165250778198,0.4900964498519897,0.47052001953125,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6474320292472839,0.2492430657148361,1.1578203439712524,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.2463684082031,297.19830322265625,284.9454040527344,1.0,0.7290142178535461,0.3618527054786682,0.3618527054786682,1.0,1.0,-3.641577482223511,0.9879609942436218,2.653616428375244,0.1629145592451095,0.9049960374832152,0.9049960374832152,0.0,301.798095703125,308.0,73361.828125,0.0,4631.92431640625,1.0,278.1499938964844,282.89923095703125,299.3158874511719,304.0853576660156,293.1499938964844,293.1499938964844,278.1499938964844,36331.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730378746986389,1.0,0.0,0.0,3.691672801971436,3.691697359085083,9.093680546357064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.591796875,0.0,1582.5338134765625,1895.4371337890625,0.0,3151.305419921875,0.9148313999176024,1.0,0.0,3.0,1.0,0.0
18026940,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7536316514015198,0.4005027711391449,0.3671730458736419,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8757674694061279,0.6392866969108582,0.6104816198348999,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8597755432128906,0.6050836443901062,0.4267103970050812,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8052321076393127,0.4898588955402374,0.4704253077507019,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.645953357219696,0.2491322010755539,1.1579009294509888,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,298.2032165527344,297.1974792480469,284.9453430175781,1.0,0.7305452823638916,0.361235648393631,0.361235648393631,1.0,1.0,-3.642326593399048,0.9862648844718932,2.6560616493225098,0.1602184325456619,0.9018427729606628,0.9018427729606628,0.0,304.8418273925781,311.0,73172.0390625,0.0,4652.97314453125,1.0,278.1499938964844,282.903564453125,299.2753601074219,304.03253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36342.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739055395126343,1.0,0.0,0.0,3.678739309310913,3.678763628005981,9.030074465954384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.0302734375,0.0,1567.9644775390625,1895.4371337890625,0.0,3159.443115234375,0.91194486618042,1.0,0.0,3.0,1.0,0.0
18027000,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7536316514015198,0.4005027711391449,0.3671730458736419,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8757674694061279,0.6392866969108582,0.6104816198348999,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8597755432128906,0.6050836443901062,0.4267103970050812,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8052321076393127,0.4898588955402374,0.4704253077507019,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.645953357219696,0.2491322010755539,1.1579009294509888,284.9453430175781,284.95001220703125,300.8933410644531,296.2712707519531,298.2032165527344,297.1974792480469,284.9453430175781,1.0,0.7305452823638916,0.361235648393631,0.361235648393631,1.0,1.0,-3.642326593399048,0.9862648844718932,2.6560616493225098,0.1602184325456619,0.9018427729606628,0.9018427729606628,0.0,304.8418273925781,311.0,73172.0390625,0.0,4652.97314453125,1.0,278.1499938964844,282.903564453125,299.2753601074219,304.03253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36342.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739055395126343,1.0,0.0,0.0,3.678739309310913,3.678763628005981,9.030074465954384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.0302734375,0.0,1567.9644775390625,1895.4371337890625,0.0,3159.443115234375,0.91194486618042,1.0,0.0,3.0,1.0,0.0
18027060,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7516693472862244,0.3998379707336426,0.366698682308197,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8734351396560669,0.6384312510490417,0.6098096370697021,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8589869141578674,0.6074296236038208,0.4284200370311737,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8032941222190857,0.4895977973937988,0.4703046381473541,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6445377469062805,0.2490220963954925,1.1579669713974,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.1602478027344,297.1968078613281,284.9453125,1.0,0.7320571541786194,0.3606435656547546,0.3606435656547546,1.0,1.0,-3.64293909072876,0.9845430254936218,2.6583962440490723,0.1588155031204223,0.8986903429031372,0.8986903429031372,0.0,307.8866882324219,314.0,72976.6171875,0.0,4673.6533203125,1.0,278.1499938964844,282.9079895019531,299.23345947265625,303.9778137207031,293.1499938964844,293.1499938964844,278.45001220703125,36352.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747965097427368,1.0,0.0,0.0,3.6655097007751465,3.665534019470215,8.965242273006879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.65625,0.0,1553.143798828125,1895.4371337890625,0.0,3167.798583984375,0.9089913368225098,1.0,0.0,3.0,1.0,0.0
18027120,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7516693472862244,0.3998379707336426,0.366698682308197,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8734351396560669,0.6384312510490417,0.6098096370697021,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8589869141578674,0.6074296236038208,0.4284200370311737,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8032941222190857,0.4895977973937988,0.4703046381473541,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6445377469062805,0.2490220963954925,1.1579669713974,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.1602478027344,297.1968078613281,284.9453125,1.0,0.7320571541786194,0.3606435656547546,0.3606435656547546,1.0,1.0,-3.64293909072876,0.9845430254936218,2.6583962440490723,0.1588155031204223,0.8986903429031372,0.8986903429031372,0.0,307.8866882324219,314.0,72976.6171875,0.0,4673.6533203125,1.0,278.1499938964844,282.9079895019531,299.23345947265625,303.9778137207031,293.1499938964844,293.1499938964844,278.45001220703125,36352.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747965097427368,1.0,0.0,0.0,3.6655097007751465,3.665534019470215,8.965242273006879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.65625,0.0,1553.143798828125,1895.4371337890625,0.0,3167.798583984375,0.9089913368225098,1.0,0.0,3.0,1.0,0.0
18027180,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7507573962211609,0.3997860848903656,0.3665370941162109,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8723263740539551,0.6382928490638733,0.6095471382141113,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8587392568588257,0.609114408493042,0.4294748902320862,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8023895621299744,0.4897207021713257,0.4703260660171509,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6438883543014526,0.2491134703159332,1.1582359075546265,285.04351806640625,284.95001220703125,300.66094970703125,296.2049560546875,298.1386108398437,297.1993713378906,285.0424499511719,1.0,0.7329418659210205,0.3603120148181915,0.3603120148181915,1.0,1.0,-3.644043207168579,0.9838095903396606,2.660233497619629,0.1583088338375091,0.9831297993659972,0.9831297993659972,0.0,309.4520263671875,314.0,72185.734375,0.0,4686.51318359375,1.0,278.4114990234375,283.0267333984375,299.1822509765625,303.7842102050781,293.1499938964844,293.1499938964844,278.45001220703125,32897.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707199692726135,1.0,0.0,0.0,3.737065076828003,3.7370893955230713,9.318684988102176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.0634765625,0.0,1608.4390869140625,1895.4371337890625,0.0,3129.564208984375,0.9235826730728148,1.0,0.0,3.0,1.0,0.0
18027240,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7502962350845337,0.3997375071048736,0.3665817677974701,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8717246651649475,0.638191819190979,0.6095402836799622,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8588072061538696,0.6104211807250977,0.4304546117782593,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8019335865974426,0.4898348450660705,0.4705039858818054,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6435848474502563,0.249218463897705,1.1589113473892212,285.0170593261719,284.95001220703125,300.5959777832031,296.185791015625,298.12188720703125,297.2016296386719,285.014892578125,1.0,0.7337247729301453,0.3600515127182007,0.3600515127182007,1.0,1.0,-3.64629578590393,0.983649492263794,2.6626462936401367,0.1584560871124267,0.9892472624778748,0.9892472624778748,0.0,310.5206604003906,317.0,72370.21875,0.0,4699.51318359375,1.0,278.4432678222656,283.0054016113281,299.1794128417969,303.83709716796875,293.1499938964844,293.1499938964844,278.1499938964844,32934.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710110783576965,1.0,0.0,0.0,3.794068574905396,3.794093370437622,9.6051383025042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.0068359375,0.0,1675.5982666015625,1895.4371337890625,0.0,3132.295166015625,0.9353200197219848,1.0,0.0,3.0,1.0,0.0
18027300,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7493868470191956,0.3991246819496155,0.3663825094699859,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8706410527229309,0.6374828815460205,0.6092637777328491,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8584735989570618,0.6112741231918335,0.4313429892063141,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8010444641113281,0.489501804113388,0.4705071151256561,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6429760456085205,0.2490921765565872,1.1592823266983032,284.87615966796875,284.95001220703125,300.5226745605469,296.1637878417969,298.0993957519531,297.19927978515625,284.8736572265625,1.0,0.7345608472824097,0.3597554564476013,0.3597554564476013,1.0,1.0,-3.6472535133361816,0.9829564690589904,2.664296865463257,0.1585935950279235,0.894061267375946,0.894061267375946,0.0,312.08905029296875,317.0,73363.015625,0.0,4711.97900390625,1.0,278.1944580078125,282.8491516113281,299.2015380859375,304.0462646484375,293.1499938964844,293.1499938964844,278.1499938964844,36880.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772673010826111,1.0,0.0,0.0,3.772357940673828,3.772383213043213,9.495526569480716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.9892578125,0.0,1680.4166259765625,1895.4371337890625,0.0,3190.965576171875,0.9313764572143556,1.0,0.0,3.0,1.0,0.0
18027360,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7479024529457092,0.3983568549156189,0.3657740652561188,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8689498901367188,0.6365635991096497,0.6085075736045837,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8575416207313538,0.6119757294654846,0.4318784475326538,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7995760440826416,0.488985925912857,0.4701308012008667,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6419199705123901,0.2488316297531128,1.1586530208587646,284.8950500488281,284.95001220703125,300.45001220703125,296.1416320800781,298.0758056640625,297.1953125,284.8963317871094,1.0,0.7352123260498047,0.3594250679016113,0.3594250679016113,1.0,1.0,-3.645050287246704,0.9811885952949524,2.6638617515563965,0.1578479409217834,0.8841354846954346,0.8841354846954346,0.0,314.0779113769531,320.0,72972.8203125,0.0,4718.15625,1.0,278.15673828125,282.8694152832031,299.1661071777344,303.94683837890625,293.1499938964844,293.1499938964844,278.45001220703125,38389.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792517781257629,1.0,0.0,0.0,3.6993021965026855,3.699326992034912,9.13130577373522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.9072265625,0.0,1606.8345947265625,1895.4371337890625,0.0,3209.56787109375,0.9181196689605712,1.0,0.0,3.0,1.0,0.0
18027420,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7460910677909851,0.3980252146720886,0.3653200268745422,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8667425513267517,0.6359719038009644,0.6077706217765808,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8568946719169617,0.6147474050521851,0.4336475133895874,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.797721803188324,0.4889300763607025,0.46995410323143,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.640587329864502,0.2488378435373306,1.158565640449524,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,298.0378112792969,297.1985778808594,284.9903259277344,1.0,0.7366337180137634,0.3587642908096313,0.3587642908096313,1.0,1.0,-3.645415782928467,0.97923344373703,2.666182279586792,0.1547743827104568,0.9668337106704712,0.9668337106704712,0.0,316.95819091796875,323.0,72100.046875,0.0,4737.15478515625,1.0,278.4435119628906,282.99072265625,299.0880432128906,303.7348022460937,293.1499938964844,293.1499938964844,278.1499938964844,33991.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743418455123901,1.0,0.0,0.0,3.790851354598999,3.7908763885498047,9.588856073605712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.1982421875,0.0,1679.9818115234375,1895.4371337890625,0.0,3163.534912109375,0.9353150129318236,1.0,0.0,3.0,1.0,0.0
18027480,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7460910677909851,0.3980252146720886,0.3653200268745422,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8667425513267517,0.6359719038009644,0.6077706217765808,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8568946719169617,0.6147474050521851,0.4336475133895874,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.797721803188324,0.4889300763607025,0.46995410323143,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.640587329864502,0.2488378435373306,1.158565640449524,284.9916076660156,284.95001220703125,300.3072814941406,296.0970764160156,298.0378112792969,297.1985778808594,284.9903259277344,1.0,0.7366337180137634,0.3587642908096313,0.3587642908096313,1.0,1.0,-3.645415782928467,0.97923344373703,2.666182279586792,0.1547743827104568,0.9668337106704712,0.9668337106704712,0.0,316.95819091796875,323.0,72100.046875,0.0,4737.15478515625,1.0,278.4435119628906,282.99072265625,299.0880432128906,303.7348022460937,293.1499938964844,293.1499938964844,278.1499938964844,33991.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743418455123901,1.0,0.0,0.0,3.790851354598999,3.7908763885498047,9.588856073605712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.1982421875,0.0,1679.9818115234375,1895.4371337890625,0.0,3163.534912109375,0.9353150129318236,1.0,0.0,3.0,1.0,0.0
18027540,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7437740564346313,0.3967310190200805,0.3645325601100921,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8640102744102478,0.6343626976013184,0.606682538986206,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.855676531791687,0.6164029836654663,0.4350968301296234,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7953723073005676,0.4880911707878113,0.4695292115211487,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6389318704605103,0.2484467029571533,1.1580965518951416,284.8973693847656,284.95001220703125,300.1687927246094,296.0524597167969,297.99493408203125,297.19342041015625,284.89849853515625,1.0,0.7379944324493408,0.3581035137176513,0.3581035137176513,1.0,1.0,-3.643831968307495,0.9767135977745056,2.667118549346924,0.1504756808280944,0.8734503388404846,0.8734503388404846,0.0,320.3217468261719,326.0,72504.9140625,0.0,4753.62353515625,1.0,278.1568298339844,282.8805847167969,299.07147216796875,303.8204040527344,293.1499938964844,293.1499938964844,278.45001220703125,38867.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813799023628235,1.0,0.0,0.0,3.667113065719605,3.667137861251831,8.973087801678048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.5107421875,0.0,1573.8504638671875,1895.4371337890625,0.0,3229.51123046875,0.911457061767578,1.0,0.0,3.0,1.0,0.0
18027600,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7437740564346313,0.3967310190200805,0.3645325601100921,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8640102744102478,0.6343626976013184,0.606682538986206,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.855676531791687,0.6164029836654663,0.4350968301296234,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7953723073005676,0.4880911707878113,0.4695292115211487,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6389318704605103,0.2484467029571533,1.1580965518951416,284.8973693847656,284.95001220703125,300.1687927246094,296.0524597167969,297.99493408203125,297.19342041015625,284.89849853515625,1.0,0.7379944324493408,0.3581035137176513,0.3581035137176513,1.0,1.0,-3.643831968307495,0.9767135977745056,2.667118549346924,0.1504756808280944,0.8734503388404846,0.8734503388404846,0.0,320.3217468261719,326.0,72504.9140625,0.0,4753.62353515625,1.0,278.1568298339844,282.8805847167969,299.07147216796875,303.8204040527344,293.1499938964844,293.1499938964844,278.45001220703125,38867.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813799023628235,1.0,0.0,0.0,3.667113065719605,3.667137861251831,8.973087801678048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.5107421875,0.0,1573.8504638671875,1895.4371337890625,0.0,3229.51123046875,0.911457061767578,1.0,0.0,3.0,1.0,0.0
18027660,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7421582937240601,0.3964666724205017,0.3641613125801086,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8619974851608276,0.6338016986846924,0.6059949398040771,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8552098870277405,0.6192553639411926,0.4369412064552307,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7936872839927673,0.4880736172199249,0.4693998098373413,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.637752115726471,0.2485012114048004,1.1582059860229492,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,297.96075439453125,297.1974182128906,284.9913330078125,1.0,0.7393940091133118,0.3575684130191803,0.3575684130191803,1.0,1.0,-3.6447389125823975,0.9753572940826416,2.669381618499756,0.1469305604696273,0.9562073945999146,0.9562073945999146,0.0,323.0208740234375,329.0,71660.890625,0.0,4773.02392578125,1.0,278.4432678222656,283.0002136230469,298.9965515136719,303.61236572265625,293.1499938964844,293.1499938964844,278.1499938964844,34039.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759378790855408,1.0,0.0,0.0,3.759579658508301,3.759604215621948,9.431306011720152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.263671875,0.0,1643.427001953125,1895.4371337890625,0.0,3178.50146484375,0.928300678730011,1.0,0.0,3.0,1.0,0.0
18027720,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7421582937240601,0.3964666724205017,0.3641613125801086,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8619974851608276,0.6338016986846924,0.6059949398040771,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8552098870277405,0.6192553639411926,0.4369412064552307,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7936872839927673,0.4880736172199249,0.4693998098373413,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.637752115726471,0.2485012114048004,1.1582059860229492,284.9925537109375,284.95001220703125,300.0356140136719,296.0082092285156,297.96075439453125,297.1974182128906,284.9913330078125,1.0,0.7393940091133118,0.3575684130191803,0.3575684130191803,1.0,1.0,-3.6447389125823975,0.9753572940826416,2.669381618499756,0.1469305604696273,0.9562073945999146,0.9562073945999146,0.0,323.0208740234375,329.0,71660.890625,0.0,4773.02392578125,1.0,278.4432678222656,283.0002136230469,298.9965515136719,303.61236572265625,293.1499938964844,293.1499938964844,278.1499938964844,34039.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759378790855408,1.0,0.0,0.0,3.759579658508301,3.759604215621948,9.431306011720152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.263671875,0.0,1643.427001953125,1895.4371337890625,0.0,3178.50146484375,0.928300678730011,1.0,0.0,3.0,1.0,0.0
18027780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7400280833244324,0.3952083885669708,0.3633960783481598,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8594684600830078,0.6321887969970703,0.6048938632011414,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8541703224182129,0.6209450960159302,0.4384078681468963,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7915149927139282,0.4872482717037201,0.4689783155918121,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6362666487693787,0.2481554448604583,1.1578917503356934,284.9023132324219,284.95001220703125,299.9088134765625,295.9647827148437,297.9218139648437,297.1926574707031,284.9032592773437,1.0,0.7407522201538086,0.3570333123207092,0.3570333123207092,1.0,1.0,-3.6433820724487305,0.9732203483581544,2.670161724090576,0.1449901014566421,0.8680360913276672,0.8680360913276672,0.0,326.328857421875,332.0,72062.75,0.0,4789.7666015625,1.0,278.15704345703125,282.8932189941406,298.98291015625,303.7007141113281,293.1499938964844,293.1499938964844,278.45001220703125,38792.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828260898590088,1.0,0.0,0.0,3.6355254650115967,3.635550022125244,8.819169465823506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.86328125,0.0,1537.9334716796875,1895.4371337890625,0.0,3243.059814453125,0.904403269290924,1.0,0.0,3.0,1.0,0.0
18027840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7400280833244324,0.3952083885669708,0.3633960783481598,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8594684600830078,0.6321887969970703,0.6048938632011414,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8541703224182129,0.6209450960159302,0.4384078681468963,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7915149927139282,0.4872482717037201,0.4689783155918121,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6362666487693787,0.2481554448604583,1.1578917503356934,284.9023132324219,284.95001220703125,299.9088134765625,295.9647827148437,297.9218139648437,297.1926574707031,284.9032592773437,1.0,0.7407522201538086,0.3570333123207092,0.3570333123207092,1.0,1.0,-3.6433820724487305,0.9732203483581544,2.670161724090576,0.1449901014566421,0.8680360913276672,0.8680360913276672,0.0,326.328857421875,332.0,72062.75,0.0,4789.7666015625,1.0,278.15704345703125,282.8932189941406,298.98291015625,303.7007141113281,293.1499938964844,293.1499938964844,278.45001220703125,38792.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828260898590088,1.0,0.0,0.0,3.6355254650115967,3.635550022125244,8.819169465823506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.86328125,0.0,1537.9334716796875,1895.4371337890625,0.0,3243.059814453125,0.904403269290924,1.0,0.0,3.0,1.0,0.0
18027900,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.739081621170044,0.3950245976448059,0.3630515038967132,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8583230972290039,0.6318191289901733,0.6043497920036316,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8537880778312683,0.6223227381706238,0.4391891658306122,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7905324697494507,0.4871702790260315,0.4687615633010864,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6355845332145691,0.2481485456228256,1.1576170921325684,285.0103759765625,284.95001220703125,299.84814453125,295.9435119628906,297.9059143066406,297.1940612792969,285.0106201171875,1.0,0.741386890411377,0.3567657768726349,0.3567657768726349,1.0,1.0,-3.642655611038208,0.9721131324768066,2.6705424785614014,0.1445302963256836,0.9431875348091124,0.9431875348091124,0.0,327.8452453613281,332.0,71167.15625,0.0,4797.1552734375,1.0,278.4012451171875,283.0193786621094,298.919921875,303.4607238769531,293.1499938964844,293.1499938964844,278.45001220703125,34416.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878124475479126,1.0,0.0,0.0,3.6793830394744873,3.679407119750977,9.033234960043046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.6435546875,0.0,1554.163818359375,1895.4371337890625,0.0,3199.00146484375,0.912203013896942,1.0,0.0,3.0,1.0,0.0
18027960,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7385501861572266,0.3949243724346161,0.3630149960517883,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8576090931892395,0.6315592527389526,0.6041526198387146,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8538402318954468,0.6237776279449463,0.4402439594268799,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7899674773216248,0.4871933460235595,0.4688212275505066,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6352227330207825,0.2482267916202545,1.1580876111984253,284.9931030273437,284.95001220703125,299.7894592285156,295.922607421875,297.89129638671875,297.1964111328125,284.9918518066406,1.0,0.7421486973762512,0.3564960062503814,0.3564960062503814,1.0,1.0,-3.644280910491944,0.971725046634674,2.672555685043335,0.1444790214300155,0.9491465091705322,0.9491465091705322,0.0,329.03692626953125,335.0,71257.9296875,0.0,4809.20361328125,1.0,278.44317626953125,283.0082702636719,298.91021728515625,303.49761962890625,293.1499938964844,293.1499938964844,278.1499938964844,33948.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772904872894287,1.0,0.0,0.0,3.731921911239624,3.731946229934693,9.293052016801084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.3935546875,0.0,1610.5426025390625,1895.4371337890625,0.0,3191.18310546875,0.922038197517395,1.0,0.0,3.0,1.0,0.0
18028020,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7365123629570007,0.3936511278152466,0.3622296452522278,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8551797270774841,0.6298781633377075,0.6029800772666931,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8528820872306824,0.6254424452781677,0.4416890144348144,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7878750562667847,0.4863243699073791,0.4683536291122436,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.633823037147522,0.2478830963373184,1.15777587890625,284.9046325683594,284.95001220703125,299.6785583496094,295.88214111328125,297.8565673828125,297.1914367675781,284.9054870605469,1.0,0.7434885501861572,0.3559564352035522,0.3559564352035522,1.0,1.0,-3.642739534378052,0.9694339036941528,2.6733055114746094,0.1442837119102478,0.8633416891098022,0.8633416891098022,0.0,332.3634033203125,338.0,71654.4921875,0.0,4825.5185546875,1.0,278.1572570800781,282.9024353027344,298.8998107910156,303.58892822265625,293.1499938964844,293.1499938964844,278.45001220703125,38724.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88410884141922,1.0,0.0,0.0,3.608269214630127,3.608293294906616,8.687426884534943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0947265625,0.0,1507.3896484375,1895.4371337890625,0.0,3255.07421875,0.8983050584793091,1.0,0.0,3.0,1.0,0.0
18028080,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7365123629570007,0.3936511278152466,0.3622296452522278,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8551797270774841,0.6298781633377075,0.6029800772666931,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8528820872306824,0.6254424452781677,0.4416890144348144,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7878750562667847,0.4863243699073791,0.4683536291122436,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.633823037147522,0.2478830963373184,1.15777587890625,284.9046325683594,284.95001220703125,299.6785583496094,295.88214111328125,297.8565673828125,297.1914367675781,284.9054870605469,1.0,0.7434885501861572,0.3559564352035522,0.3559564352035522,1.0,1.0,-3.642739534378052,0.9694339036941528,2.6733055114746094,0.1442837119102478,0.8633416891098022,0.8633416891098022,0.0,332.3634033203125,338.0,71654.4921875,0.0,4825.5185546875,1.0,278.1572570800781,282.9024353027344,298.8998107910156,303.58892822265625,293.1499938964844,293.1499938964844,278.45001220703125,38724.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88410884141922,1.0,0.0,0.0,3.608269214630127,3.608293294906616,8.687426884534943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0947265625,0.0,1507.3896484375,1895.4371337890625,0.0,3255.07421875,0.8983050584793091,1.0,0.0,3.0,1.0,0.0
18028140,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7350522875785828,0.3933249711990356,0.3618268966674804,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8533328175544739,0.6291557550430298,0.6021687388420105,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8525528311729431,0.6282315254211426,0.4435074627399444,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7863283753395081,0.4862056374549866,0.4681500494480133,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6327977776527405,0.2479392290115356,1.1579444408416748,284.9926452636719,284.95001220703125,299.5771789550781,295.8438720703125,297.8307189941406,297.1947326660156,284.9917907714844,1.0,0.7448602318763733,0.355416864156723,0.355416864156723,1.0,1.0,-3.643418312072754,0.967862904071808,2.675555467605591,0.1436977535486221,0.9427636861801147,0.9427636861801147,0.0,335.0874938964844,341.0,70876.796875,0.0,4844.4326171875,1.0,278.4420471191406,283.0147399902344,298.8314514160156,303.39178466796875,293.1499938964844,293.1499938964844,278.1499938964844,33972.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784690499305725,1.0,0.0,0.0,3.7053298950195312,3.7053542137146,9.161087746178964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.171875,0.0,1580.19775390625,1895.4371337890625,0.0,3202.231689453125,0.916308045387268,1.0,0.0,3.0,1.0,0.0
18028200,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7350522875785828,0.3933249711990356,0.3618268966674804,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8533328175544739,0.6291557550430298,0.6021687388420105,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8525528311729431,0.6282315254211426,0.4435074627399444,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7863283753395081,0.4862056374549866,0.4681500494480133,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6327977776527405,0.2479392290115356,1.1579444408416748,284.9926452636719,284.95001220703125,299.5771789550781,295.8438720703125,297.8307189941406,297.1947326660156,284.9917907714844,1.0,0.7448602318763733,0.355416864156723,0.355416864156723,1.0,1.0,-3.643418312072754,0.967862904071808,2.675555467605591,0.1436977535486221,0.9427636861801147,0.9427636861801147,0.0,335.0874938964844,341.0,70876.796875,0.0,4844.4326171875,1.0,278.4420471191406,283.0147399902344,298.8314514160156,303.39178466796875,293.1499938964844,293.1499938964844,278.1499938964844,33972.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784690499305725,1.0,0.0,0.0,3.7053298950195312,3.7053542137146,9.161087746178964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.171875,0.0,1580.19775390625,1895.4371337890625,0.0,3202.231689453125,0.916308045387268,1.0,0.0,3.0,1.0,0.0
18028260,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7330042123794556,0.3920317888259887,0.3610125482082367,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8508891463279724,0.6274070143699646,0.6009199023246765,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.851561963558197,0.6298694014549255,0.4449246823787689,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7842056751251221,0.4852893650531769,0.4676293134689331,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6313895583152771,0.2475830614566803,1.157569408416748,284.9064636230469,284.95001220703125,299.48638916015625,295.8082275390625,297.80157470703125,297.1896667480469,284.9071655273437,1.0,0.7461662292480469,0.3548930585384369,0.3548930585384369,1.0,1.0,-3.641573190689087,0.965581476688385,2.6759917736053467,0.1423258036375045,0.8591469526290894,0.8591469526290894,0.0,338.4263000488281,344.0,71277.2734375,0.0,4859.93798828125,1.0,278.1574401855469,282.91021728515625,298.8250732421875,303.487060546875,293.1499938964844,293.1499938964844,278.45001220703125,38663.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850935697555542,1.0,0.0,0.0,3.5837743282318115,3.5837981700897217,8.569877536501735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.908203125,0.0,1480.29833984375,1895.4371337890625,0.0,3264.294677734375,0.8928280472755432,1.0,0.0,3.0,1.0,0.0
18028320,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7330042123794556,0.3920317888259887,0.3610125482082367,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8508891463279724,0.6274070143699646,0.6009199023246765,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.851561963558197,0.6298694014549255,0.4449246823787689,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7842056751251221,0.4852893650531769,0.4676293134689331,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6313895583152771,0.2475830614566803,1.157569408416748,284.9064636230469,284.95001220703125,299.48638916015625,295.8082275390625,297.80157470703125,297.1896667480469,284.9071655273437,1.0,0.7461662292480469,0.3548930585384369,0.3548930585384369,1.0,1.0,-3.641573190689087,0.965581476688385,2.6759917736053467,0.1423258036375045,0.8591469526290894,0.8591469526290894,0.0,338.4263000488281,344.0,71277.2734375,0.0,4859.93798828125,1.0,278.1574401855469,282.91021728515625,298.8250732421875,303.487060546875,293.1499938964844,293.1499938964844,278.45001220703125,38663.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850935697555542,1.0,0.0,0.0,3.5837743282318115,3.5837981700897217,8.569877536501735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.908203125,0.0,1480.29833984375,1895.4371337890625,0.0,3264.294677734375,0.8928280472755432,1.0,0.0,3.0,1.0,0.0
18028380,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7319152355194092,0.391804426908493,0.3606285154819488,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8495451211929321,0.6268879175186157,0.6002306938171387,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8511783480644226,0.6316468119621277,0.4459774494171142,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.783048689365387,0.4851673543453216,0.46736741065979,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6306112408638,0.2475895136594772,1.1573575735092163,285.0060119628906,284.95001220703125,299.4342956542969,295.7870178222656,297.7885131835937,297.191650390625,285.0042419433594,1.0,0.7469738721847534,0.3545578122138977,0.3545578122138977,1.0,1.0,-3.6409695148468018,0.9643282890319824,2.67664122581482,0.1409353911876678,0.9348801374435424,0.9348801374435424,0.0,340.2818908691406,344.0,70479.9453125,0.0,4869.77294921875,1.0,278.41998291015625,283.0286560058594,298.7619323730469,303.2660827636719,293.1499938964844,293.1499938964844,278.45001220703125,33728.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795119524002075,1.0,0.0,0.0,3.6549034118652335,3.654927015304565,8.913435181057139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.701171875,0.0,1521.6099853515625,1895.4371337890625,0.0,3212.0068359375,0.9051634073257446,1.0,0.0,3.0,1.0,0.0
18028440,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7315241098403931,0.3916720449924469,0.3605904281139374,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8490168452262878,0.6266075372695923,0.6000472903251648,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8511930108070374,0.6326262950897217,0.4467282891273498,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7826233506202698,0.4851180613040924,0.4673855006694793,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6303489208221436,0.247624471783638,1.1577037572860718,284.9921875,284.95001220703125,299.4072265625,295.77569580078125,297.7818298339844,297.19287109375,284.9913635253906,1.0,0.7475084066390991,0.3543692529201507,0.3543692529201507,1.0,1.0,-3.64204454421997,0.9640650153160096,2.6779794692993164,0.1402471512556076,0.9372300505638124,0.9372300505638124,0.0,341.15045166015625,332.0,70535.828125,0.0,4878.25830078125,1.0,278.4418640136719,283.0198669433594,298.76226806640625,303.29766845703125,293.1499938964844,293.1499938964844,278.1499938964844,33926.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792448043823242,1.0,0.0,0.0,3.683230638504028,3.6832544803619385,9.052136533682642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11555.9013671875,0.0,1554.7969970703125,1895.4371337890625,0.0,3209.502685546875,0.9113061428070068,1.0,0.0,3.0,1.0,0.0
18028500,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7318965196609497,0.3910534083843231,0.3602272272109985,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8494783043861389,0.625756561756134,0.5994660258293152,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8523950576782227,0.6334623694419861,0.4474900066852569,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7831941246986389,0.4846887290477752,0.4671398997306824,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.6308131814002991,0.2474829405546188,1.1573494672775269,284.8734741210937,284.95001220703125,299.372314453125,295.7607421875,297.7704772949219,297.1908874511719,284.8733825683594,1.0,0.7464812994003296,0.3541073501110077,0.3541073501110077,1.0,1.0,-3.64111328125,0.962941586971283,2.678171873092652,0.1391454488039016,0.8517594933509827,0.8517594933509827,0.0,339.74285888671875,332.0,71279.140625,0.0,4866.8310546875,1.0,278.1971130371094,282.8863525390625,298.79010009765625,303.49481201171875,293.1499938964844,293.1499938964844,278.1499938964844,38372.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845678567886353,1.0,0.0,0.0,3.634440660476685,3.634464979171753,8.813906902105373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.0576171875,0.0,1533.599853515625,1895.4371337890625,0.0,3259.372314453125,0.901358425617218,1.0,0.0,3.0,1.0,0.0
18028560,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7324898838996887,0.3903910219669342,0.3595044314861297,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8502915501594543,0.624819815158844,0.5984681248664856,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.853949785232544,0.6342622637748718,0.4479279220104217,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7841002345085144,0.4841819405555725,0.4665534794330597,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6314985156059265,0.2472793012857437,1.1559969186782837,284.9069519042969,284.95001220703125,299.3407287597656,295.7467346191406,297.7596130371094,297.1882629394531,284.9076232910156,1.0,0.7447640895843506,0.3538662493228912,0.3538662493228912,1.0,1.0,-3.637238740921021,0.9609706401824952,2.6762681007385254,0.1377396285533905,0.854592502117157,0.854592502117157,0.0,337.1991882324219,320.0,70899.5703125,0.0,4839.95751953125,1.0,278.1578063964844,282.9162902832031,298.76239013671875,303.39825439453125,293.1499938964844,293.1499938964844,278.45001220703125,38675.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856395483016968,1.0,0.0,0.0,3.5605804920196533,3.5606040954589844,8.459309128738823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.83203125,0.0,1455.4725341796875,1895.4371337890625,0.0,3269.406494140625,0.8876681327819824,1.0,0.0,3.0,1.0,0.0
