time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028620,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7357831597328186,0.390098512172699,0.3587213456630707,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8542964458465576,0.6240186095237732,0.5971553921699524,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8595753312110901,0.6370658874511719,0.4494380354881286,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7882166504859924,0.4840359091758728,0.4658923149108886,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6345316767692566,0.2473907470703125,1.1543281078338623,284.9896850585937,284.95001220703125,299.2879638671875,295.7218017578125,297.7476501464844,297.1924133300781,284.9888916015625,1.0,0.7403488159179688,0.3533841073513031,0.3533841073513031,1.0,1.0,-3.633722066879273,0.9583566784858704,2.675365209579468,0.1352713406085968,0.9298282265663148,0.9298282265663148,0.0,328.7402648925781,308.0,70137.8671875,0.0,4777.45849609375,1.0,278.44171142578125,283.0233764648437,298.7064208984375,303.2142333984375,293.1499938964844,293.1499938964844,278.1499938964844,33972.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793933987617493,1.0,0.0,0.0,3.659445285797119,3.659469127655029,8.9356018406761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.0869140625,0.0,1528.4925537109375,1895.4371337890625,0.0,3210.895751953125,0.9059849381446838,1.0,0.0,3.0,1.0,0.0
18028680,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7357831597328186,0.390098512172699,0.3587213456630707,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8542964458465576,0.6240186095237732,0.5971553921699524,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8595753312110901,0.6370658874511719,0.4494380354881286,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7882166504859924,0.4840359091758728,0.4658923149108886,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6345316767692566,0.2473907470703125,1.1543281078338623,284.9896850585937,284.95001220703125,299.2879638671875,295.7218017578125,297.7476501464844,297.1924133300781,284.9888916015625,1.0,0.7403488159179688,0.3533841073513031,0.3533841073513031,1.0,1.0,-3.633722066879273,0.9583566784858704,2.675365209579468,0.1352713406085968,0.9298282265663148,0.9298282265663148,0.0,328.7402648925781,308.0,70137.8671875,0.0,4777.45849609375,1.0,278.44171142578125,283.0233764648437,298.7064208984375,303.2142333984375,293.1499938964844,293.1499938964844,278.1499938964844,33972.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793933987617493,1.0,0.0,0.0,3.659445285797119,3.659469127655029,8.9356018406761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.0869140625,0.0,1528.4925537109375,1895.4371337890625,0.0,3210.895751953125,0.9059849381446838,1.0,0.0,3.0,1.0,0.0
18028740,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.739556610584259,0.3889496922492981,0.3575213849544525,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8590213060379028,0.6222967505455017,0.5953899025917053,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8659346103668213,0.6388086080551147,0.4505290687084198,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7930141091346741,0.4831855893135071,0.4648965299129486,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6381248235702515,0.2471718937158584,1.15204918384552,284.9080810546875,284.95001220703125,299.25,295.7013244628906,297.73419189453125,297.1893005371094,284.90826416015625,1.0,0.7349793314933777,0.3529019355773926,0.3529019355773926,1.0,1.0,-3.627534866333008,0.9548937678337096,2.6726410388946533,0.1330440789461136,0.8496120572090149,0.8496120572090149,0.0,318.9957275390625,296.0,70497.40625,0.0,4699.583984375,1.0,278.15826416015625,282.9224548339844,298.71453857421875,303.3205871582031,293.1499938964844,293.1499938964844,278.45001220703125,38557.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853358030319214,1.0,0.0,0.0,3.5366010665893555,3.5366244316101074,8.345751325578021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.662109375,0.0,1429.1722412109375,1895.4371337890625,0.0,3266.562744140625,0.8822019100189209,1.0,0.0,3.0,1.0,0.0
18028800,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.739556610584259,0.3889496922492981,0.3575213849544525,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8590213060379028,0.6222967505455017,0.5953899025917053,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8659346103668213,0.6388086080551147,0.4505290687084198,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7930141091346741,0.4831855893135071,0.4648965299129486,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6381248235702515,0.2471718937158584,1.15204918384552,284.9080810546875,284.95001220703125,299.25,295.7013244628906,297.73419189453125,297.1893005371094,284.90826416015625,1.0,0.7349793314933777,0.3529019355773926,0.3529019355773926,1.0,1.0,-3.627534866333008,0.9548937678337096,2.6726410388946533,0.1330440789461136,0.8496120572090149,0.8496120572090149,0.0,318.9957275390625,296.0,70497.40625,0.0,4699.583984375,1.0,278.15826416015625,282.9224548339844,298.71453857421875,303.3205871582031,293.1499938964844,293.1499938964844,278.45001220703125,38557.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853358030319214,1.0,0.0,0.0,3.5366010665893555,3.5366244316101074,8.345751325578021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.662109375,0.0,1429.1722412109375,1895.4371337890625,0.0,3266.562744140625,0.8822019100189209,1.0,0.0,3.0,1.0,0.0
18028860,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7447211146354675,0.3887456953525543,0.3567279279232025,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8653277158737183,0.6215357780456543,0.5940173268318176,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8740304112434387,0.6416932940483093,0.4520240724086761,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7992721199989319,0.4831036031246185,0.4641955494880676,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6428382992744446,0.2473938167095184,1.1503816843032837,284.98992919921875,284.95001220703125,299.22467041015625,295.68609619140625,297.73046875,297.1944580078125,284.9891967773437,1.0,0.729205846786499,0.3525302112102508,0.3525302112102508,1.0,1.0,-3.6238698959350586,0.9525589942932128,2.6713109016418457,0.131378635764122,0.9245495200157166,0.9245495200157166,0.0,307.68951416015625,284.0,69771.59375,0.0,4619.3388671875,1.0,278.4415283203125,283.0283508300781,298.668701171875,303.14898681640625,293.1499938964844,293.1499938964844,278.1499938964844,33919.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787016272544861,1.0,0.0,0.0,3.6362109184265137,3.6362345218658447,8.822495374261052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.0546875,0.0,1502.3743896484375,1895.4371337890625,0.0,3204.41162109375,0.9007353782653807,1.0,0.0,3.0,1.0,0.0
18028920,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7447211146354675,0.3887456953525543,0.3567279279232025,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8653277158737183,0.6215357780456543,0.5940173268318176,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8740304112434387,0.6416932940483093,0.4520240724086761,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7992721199989319,0.4831036031246185,0.4641955494880676,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6428382992744446,0.2473938167095184,1.1503816843032837,284.98992919921875,284.95001220703125,299.22467041015625,295.68609619140625,297.73046875,297.1944580078125,284.9891967773437,1.0,0.729205846786499,0.3525302112102508,0.3525302112102508,1.0,1.0,-3.6238698959350586,0.9525589942932128,2.6713109016418457,0.131378635764122,0.9245495200157166,0.9245495200157166,0.0,307.68951416015625,284.0,69771.59375,0.0,4619.3388671875,1.0,278.4415283203125,283.0283508300781,298.668701171875,303.14898681640625,293.1499938964844,293.1499938964844,278.1499938964844,33919.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787016272544861,1.0,0.0,0.0,3.6362109184265137,3.6362345218658447,8.822495374261052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.0546875,0.0,1502.3743896484375,1895.4371337890625,0.0,3204.41162109375,0.9007353782653807,1.0,0.0,3.0,1.0,0.0
18028980,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7498998045921326,0.3876762688159942,0.3555441498756408,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8717576265335083,0.6198545098304749,0.5922300219535828,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8822420239448547,0.643504798412323,0.4531202018260956,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8055825233459473,0.4823104739189148,0.4631956815719604,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6477344036102295,0.2472671866416931,1.1482585668563845,284.9101257324219,284.95001220703125,299.208740234375,295.67626953125,297.7236022949219,297.1920166015625,284.91021728515625,1.0,0.7231336832046509,0.3521584868431091,0.3521584868431091,1.0,1.0,-3.617864847183228,0.9495012760162354,2.668363571166992,0.1297429352998733,0.8466758131980896,0.8466758131980896,0.0,296.5164489746094,272.0,70170.015625,0.0,4533.60302734375,1.0,278.158447265625,282.9283752441406,298.6880798339844,303.2688903808594,293.1499938964844,293.1499938964844,278.45001220703125,38453.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843762874603271,1.0,0.0,0.0,3.516096353530884,3.5161194801330566,8.249256779890857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.5068359375,0.0,1406.9193115234375,1895.4371337890625,0.0,3257.57861328125,0.8775730729103088,1.0,0.0,3.0,1.0,0.0
18029040,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7498998045921326,0.3876762688159942,0.3555441498756408,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8717576265335083,0.6198545098304749,0.5922300219535828,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8822420239448547,0.643504798412323,0.4531202018260956,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8055825233459473,0.4823104739189148,0.4631956815719604,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6477344036102295,0.2472671866416931,1.1482585668563845,284.9101257324219,284.95001220703125,299.208740234375,295.67626953125,297.7236022949219,297.1920166015625,284.91021728515625,1.0,0.7231336832046509,0.3521584868431091,0.3521584868431091,1.0,1.0,-3.617864847183228,0.9495012760162354,2.668363571166992,0.1297429352998733,0.8466758131980896,0.8466758131980896,0.0,296.5164489746094,272.0,70170.015625,0.0,4533.60302734375,1.0,278.158447265625,282.9283752441406,298.6880798339844,303.2688903808594,293.1499938964844,293.1499938964844,278.45001220703125,38453.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843762874603271,1.0,0.0,0.0,3.516096353530884,3.5161194801330566,8.249256779890857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.5068359375,0.0,1406.9193115234375,1895.4371337890625,0.0,3257.57861328125,0.8775730729103088,1.0,0.0,3.0,1.0,0.0
18029100,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.752845823764801,0.3875653743743896,0.3550191819667816,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8753659129142761,0.6194354891777039,0.5913806557655334,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8867913484573364,0.6449424028396606,0.4537458121776581,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8090177178382874,0.4822424650192261,0.4627212882041931,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6504641771316528,0.2473722845315933,1.1471673250198364,285.0109558105469,284.95001220703125,299.2040710449219,295.6732788085937,297.72369384765625,297.1943359375,285.010498046875,1.0,0.7200114727020264,0.3519726395606994,0.3519726395606994,1.0,1.0,-3.615074157714844,0.9480437636375428,2.667030334472656,0.1288361251354217,0.918303608894348,0.918303608894348,0.0,290.67724609375,272.0,69380.0234375,0.0,4489.87158203125,1.0,278.39849853515625,283.0459899902344,298.64288330078125,303.05401611328125,293.1499938964844,293.1499938964844,278.45001220703125,34049.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789886832237244,1.0,0.0,0.0,3.565406560897827,3.565429449081421,8.482256816932932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.1787109375,0.0,1426.8179931640625,1895.4371337890625,0.0,3207.102294921875,0.8864862322807312,1.0,0.0,3.0,1.0,0.0
18029160,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7563791871070862,0.3875181972980499,0.354767382144928,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8796030282974243,0.6191046833992004,0.5908416509628296,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8919984102249146,0.6464337110519409,0.4546247124671936,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8129059076309204,0.4822588860988617,0.4624975621700287,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6536878347396851,0.2475545406341552,1.146770715713501,284.98956298828125,284.95001220703125,299.2015075683594,295.6714782714844,297.72491455078125,297.1974182128906,284.9884338378906,1.0,0.7169816493988037,0.3517948985099792,0.3517948985099792,1.0,1.0,-3.6144320964813232,0.9472743272781372,2.667157888412476,0.1282012313604354,0.9207268953323364,0.9207268953323364,0.0,284.5097045898437,260.0,69506.6875,0.0,4450.04150390625,1.0,278.44219970703125,283.03106689453125,298.65234375,303.11187744140625,293.1499938964844,293.1499938964844,278.1499938964844,33770.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774700164794922,1.0,0.0,0.0,3.621209144592285,3.621232509613037,8.749847779654374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.3974609375,0.0,1484.820556640625,1895.4371337890625,0.0,3192.8662109375,0.8969868421554565,1.0,0.0,3.0,1.0,0.0
18029220,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7628187537193298,0.3864940106868744,0.3536143898963928,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8874536752700806,0.6174377799034119,0.5890563726425171,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.901704967021942,0.6482787728309631,0.4557385742664337,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.819888174533844,0.4814938306808471,0.4615129232406616,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6597850322723389,0.2474822700023651,1.1448392868041992,284.9114074707031,284.95001220703125,299.2023010253906,295.6713256835937,297.7226257324219,297.1951904296875,284.9114990234375,1.0,0.7106922268867493,0.3514394462108612,0.3514394462108612,1.0,1.0,-3.6087372303009033,0.9443656802177428,2.664371490478516,0.1267111599445343,0.8446764349937439,0.8446764349937439,0.0,272.9833374023437,248.0,69931.4765625,0.0,4363.458984375,1.0,278.1585998535156,282.9325256347656,298.6824951171875,303.2447814941406,293.1499938964844,293.1499938964844,278.45001220703125,38373.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830659985542297,1.0,0.0,0.0,3.5012974739074707,3.5013203620910645,8.179962378562777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.7080078125,0.0,1390.9755859375,1895.4371337890625,0.0,3245.306640625,0.8742274641990662,1.0,0.0,3.0,1.0,0.0
18029280,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7628187537193298,0.3864940106868744,0.3536143898963928,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8874536752700806,0.6174377799034119,0.5890563726425171,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.901704967021942,0.6482787728309631,0.4557385742664337,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.819888174533844,0.4814938306808471,0.4615129232406616,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6597850322723389,0.2474822700023651,1.1448392868041992,284.9114074707031,284.95001220703125,299.2023010253906,295.6713256835937,297.7226257324219,297.1951904296875,284.9114990234375,1.0,0.7106922268867493,0.3514394462108612,0.3514394462108612,1.0,1.0,-3.6087372303009033,0.9443656802177428,2.664371490478516,0.1267111599445343,0.8446764349937439,0.8446764349937439,0.0,272.9833374023437,248.0,69931.4765625,0.0,4363.458984375,1.0,278.1585998535156,282.9325256347656,298.6824951171875,303.2447814941406,293.1499938964844,293.1499938964844,278.45001220703125,38373.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830659985542297,1.0,0.0,0.0,3.5012974739074707,3.5013203620910645,8.179962378562777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.7080078125,0.0,1390.9755859375,1895.4371337890625,0.0,3245.306640625,0.8742274641990662,1.0,0.0,3.0,1.0,0.0
18029340,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7707277536392212,0.3863625228404999,0.3528647422790527,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8968391418457031,0.6166870594024658,0.5876703262329102,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9136176705360411,0.6512315273284912,0.4572621285915375,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8279811143875122,0.4814569056034088,0.4608298540115356,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.667091965675354,0.2478107064962387,1.1435279846191406,284.9906311035156,284.95001220703125,299.2104797363281,295.6754150390625,297.7279968261719,297.2005615234375,284.98992919921875,1.0,0.7044010162353516,0.3510839939117431,0.3510839939117431,1.0,1.0,-3.605593919754028,0.942255973815918,2.6633379459381104,0.1252867579460144,0.9188880920410156,0.9188880920410156,0.0,260.80389404296875,236.0,69306.890625,0.0,4279.9755859375,1.0,278.4412536621094,283.0347595214844,298.6562805175781,303.10009765625,293.1499938964844,293.1499938964844,278.1499938964844,33784.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760692477226257,1.0,0.0,0.0,3.6067378520965576,3.6067612171173096,8.680054861542885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.724609375,0.0,1469.1903076171875,1895.4371337890625,0.0,3179.733154296875,0.8940241932868958,1.0,0.0,3.0,1.0,0.0
18029400,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7707277536392212,0.3863625228404999,0.3528647422790527,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8968391418457031,0.6166870594024658,0.5876703262329102,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9136176705360411,0.6512315273284912,0.4572621285915375,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8279811143875122,0.4814569056034088,0.4608298540115356,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.667091965675354,0.2478107064962387,1.1435279846191406,284.9906311035156,284.95001220703125,299.2104797363281,295.6754150390625,297.7279968261719,297.2005615234375,284.98992919921875,1.0,0.7044010162353516,0.3510839939117431,0.3510839939117431,1.0,1.0,-3.605593919754028,0.942255973815918,2.6633379459381104,0.1252867579460144,0.9188880920410156,0.9188880920410156,0.0,260.80389404296875,236.0,69306.890625,0.0,4279.9755859375,1.0,278.4412536621094,283.0347595214844,298.6562805175781,303.10009765625,293.1499938964844,293.1499938964844,278.1499938964844,33784.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760692477226257,1.0,0.0,0.0,3.6067378520965576,3.6067612171173096,8.680054861542885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.724609375,0.0,1469.1903076171875,1895.4371337890625,0.0,3179.733154296875,0.8940241932868958,1.0,0.0,3.0,1.0,0.0
18029460,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.778618574142456,0.3853757381439209,0.3517327308654785,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9062871336936952,0.615032970905304,0.585882842540741,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9263015985488892,0.6531038284301758,0.4583847522735595,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8360593914985657,0.4807136058807373,0.4598544836044311,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6745662093162537,0.2477775514125824,1.1417410373687744,284.9123229980469,284.95001220703125,299.225341796875,295.68328857421875,297.7294616699219,297.1983642578125,284.9123229980469,1.0,0.6980071663856506,0.3507401645183563,0.3507401645183563,1.0,1.0,-3.600116729736328,0.939452052116394,2.660664796829224,0.1239026263356208,0.8433829545974731,0.8433829545974731,0.0,249.20008850097656,224.0,69767.796875,0.0,4193.96630859375,1.0,278.15869140625,282.935302734375,298.6939697265625,303.2431945800781,293.1499938964844,293.1499938964844,278.45001220703125,38299.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815334439277649,1.0,0.0,0.0,3.4912569522857666,3.4912798404693604,8.133114874908642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.654296875,0.0,1380.0843505859375,1895.4371337890625,0.0,3230.949462890625,0.8719449043273926,1.0,0.0,3.0,1.0,0.0
18029520,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.778618574142456,0.3853757381439209,0.3517327308654785,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9062871336936952,0.615032970905304,0.585882842540741,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9263015985488892,0.6531038284301758,0.4583847522735595,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8360593914985657,0.4807136058807373,0.4598544836044311,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6745662093162537,0.2477775514125824,1.1417410373687744,284.9123229980469,284.95001220703125,299.225341796875,295.68328857421875,297.7294616699219,297.1983642578125,284.9123229980469,1.0,0.6980071663856506,0.3507401645183563,0.3507401645183563,1.0,1.0,-3.600116729736328,0.939452052116394,2.660664796829224,0.1239026263356208,0.8433829545974731,0.8433829545974731,0.0,249.20008850097656,224.0,69767.796875,0.0,4193.96630859375,1.0,278.15869140625,282.935302734375,298.6939697265625,303.2431945800781,293.1499938964844,293.1499938964844,278.45001220703125,38299.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815334439277649,1.0,0.0,0.0,3.4912569522857666,3.4912798404693604,8.133114874908642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.654296875,0.0,1380.0843505859375,1895.4371337890625,0.0,3230.949462890625,0.8719449043273926,1.0,0.0,3.0,1.0,0.0
18029580,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7853083610534668,0.3853151500225067,0.3511324524879455,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9146816730499268,0.6145026087760925,0.5847965478897095,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.936806321144104,0.6552765965461731,0.4594223797321319,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8428101539611816,0.48069828748703,0.4592971801757812,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6807705760002136,0.2480268627405166,1.1406779289245603,285.0003356933594,284.95001220703125,299.23980712890625,295.69110107421875,297.73565673828125,297.2023010253906,284.9985656738281,1.0,0.6933798789978027,0.3504925966262817,0.3504925966262817,1.0,1.0,-3.597378253936768,0.9378145337104796,2.6595637798309326,0.1228641048073768,0.9153777360916138,0.9153777360916138,0.0,240.4750213623047,224.0,69114.6875,0.0,4133.11279296875,1.0,278.4261779785156,283.04254150390625,298.6614990234375,303.0707397460937,293.1499938964844,293.1499938964844,278.45001220703125,33421.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874829113483429,1.0,0.0,0.0,3.5784645080566406,3.5784873962402344,8.544500929019705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.9140625,0.0,1436.114990234375,1895.4371337890625,0.0,3168.104248046875,0.8873540163040161,1.0,0.0,3.0,1.0,0.0
18029640,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7882552742958069,0.3852688670158386,0.3510061502456665,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9184638261795044,0.6142846345901489,0.5844997763633728,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9412654638290404,0.6560795903205872,0.4599238634109497,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8457749485969543,0.4806901216506958,0.4591842889785766,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6834881901741028,0.2481382936239242,1.1405727863311768,284.99078369140625,284.95001220703125,299.2462463378906,295.694580078125,297.7381591796875,297.20367431640625,284.99005126953125,1.0,0.6916314363479614,0.3503963053226471,0.3503963053226471,1.0,1.0,-3.5972113609313965,0.9374533891677856,2.6597578525543213,0.1225867271423339,0.9173747897148132,0.9173747897148132,0.0,236.97967529296875,212.0,69176.8203125,0.0,4111.19921875,1.0,278.4411926269531,283.036376953125,298.67498779296875,303.1084289550781,293.1499938964844,293.1499938964844,278.1499938964844,33744.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744357228279114,1.0,0.0,0.0,3.598738431930542,3.598761558532715,8.641594035907474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.2275390625,0.0,1460.2403564453125,1895.4371337890625,0.0,3164.415283203125,0.8921469449996948,1.0,0.0,3.0,1.0,0.0
18029700,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7932817339897156,0.3848035037517547,0.3505929112434387,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9250606298446656,0.613490641117096,0.583771824836731,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9488112926483154,0.6570286154747009,0.4606260657310486,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8509306311607361,0.4803550839424133,0.4588337540626526,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6881994009017944,0.2481655776500702,1.1400920152664185,284.878662109375,284.95001220703125,299.2587280273437,295.7013854980469,297.7403869628906,297.2027893066406,284.8795166015625,1.0,0.6884641051292419,0.3502244055271148,0.3502244055271148,1.0,1.0,-3.5956900119781494,0.9364274144172668,2.659262657165528,0.1220512762665748,0.836593747138977,0.836593747138977,0.0,231.012435913086,212.0,69895.6484375,0.0,4070.552734375,1.0,278.1996154785156,282.90972900390625,298.7254638671875,303.3265075683594,293.1499938964844,293.1499938964844,278.1499938964844,38460.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792820572853088,1.0,0.0,0.0,3.546977996826172,3.547001600265503,8.39479866954207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.779296875,0.0,1439.4356689453125,1895.4371337890625,0.0,3209.851806640625,0.8818874955177307,1.0,0.0,3.0,1.0,0.0
18029760,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7979442477226257,0.3843125998973846,0.3499020934104919,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9312970638275146,0.6126421093940735,0.5827227234840393,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9557497501373292,0.6579707860946655,0.4610619843006134,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8558399081230164,0.4799646139144897,0.4582256972789764,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6926336884498596,0.2481372356414795,1.1389282941818235,284.9139404296875,284.95001220703125,299.2724914550781,295.7088928222656,297.7425231933594,297.20135498046875,284.91436767578125,1.0,0.6851628422737122,0.3500701487064361,0.3500701487064361,1.0,1.0,-3.5919909477233887,0.9347840547561646,2.6572067737579346,0.1213248893618583,0.843203604221344,0.843203604221344,0.0,225.3529663085937,200.0,69642.953125,0.0,4026.165771484375,1.0,278.1584777832031,282.9385070800781,298.71954345703125,303.259521484375,293.1499938964844,293.1499938964844,278.45001220703125,38351.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798578381538391,1.0,0.0,0.0,3.482307195663452,3.482330083847046,8.091470817817026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.666015625,0.0,1371.2657470703125,1895.4371337890625,0.0,3215.248291015625,0.8701393604278564,1.0,0.0,3.0,1.0,0.0
18029820,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8096221089363098,0.3842300772666931,0.3491943478584289,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.946532666683197,0.6119018197059631,0.5813442468643188,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.97151780128479,0.6609700918197632,0.4626127481460571,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8681844472885132,0.4799554347991943,0.4575662612915039,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7034889459609985,0.2485268861055374,1.137882947921753,284.9909973144531,284.95001220703125,299.3034362792969,295.7257385253906,297.7538757324219,297.2066650390625,284.9902648925781,1.0,0.6787157654762268,0.3497616648674011,0.3497616648674011,1.0,1.0,-3.5892882347106934,0.9329615831375122,2.6563267707824707,0.1201774775981903,0.916638195514679,0.916638195514679,0.0,213.1250915527344,188.0,69098.28125,0.0,3944.19482421875,1.0,278.4411315917969,283.0373840332031,298.70587158203125,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,33704.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726859092712402,1.0,0.0,0.0,3.593833923339844,3.5938570499420166,8.61805631302559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.3203125,0.0,1454.66552734375,1895.4371337890625,0.0,3148.004150390625,0.8910096883773804,1.0,0.0,3.0,1.0,0.0
18029880,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8096221089363098,0.3842300772666931,0.3491943478584289,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.946532666683197,0.6119018197059631,0.5813442468643188,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.97151780128479,0.6609700918197632,0.4626127481460571,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8681844472885132,0.4799554347991943,0.4575662612915039,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7034889459609985,0.2485268861055374,1.137882947921753,284.9909973144531,284.95001220703125,299.3034362792969,295.7257385253906,297.7538757324219,297.2066650390625,284.9902648925781,1.0,0.6787157654762268,0.3497616648674011,0.3497616648674011,1.0,1.0,-3.5892882347106934,0.9329615831375122,2.6563267707824707,0.1201774775981903,0.916638195514679,0.916638195514679,0.0,213.1250915527344,188.0,69098.28125,0.0,3944.19482421875,1.0,278.4411315917969,283.0373840332031,298.70587158203125,303.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,33704.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726859092712402,1.0,0.0,0.0,3.593833923339844,3.5938570499420166,8.61805631302559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.3203125,0.0,1454.66552734375,1895.4371337890625,0.0,3148.004150390625,0.8910096883773804,1.0,0.0,3.0,1.0,0.0
18029940,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8208508491516113,0.3833027184009552,0.3481103777885437,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9613839983940125,0.610285758972168,0.5795793533325195,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9858365058898926,0.6628792881965637,0.463759034872055,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8812226057052612,0.4792470037937164,0.4566187560558319,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.71443110704422,0.2485542148351669,1.1363539695739746,284.9133605957031,284.95001220703125,299.33837890625,295.7447509765625,297.75994873046875,297.2035522460937,284.913330078125,1.0,0.6721780300140381,0.3494532108306885,0.3494532108306885,1.0,1.0,-3.584268569946289,0.9304158091545104,2.653852701187134,0.1190248355269432,0.8422243595123291,0.8422243595123291,0.0,201.4969940185547,191.0,69597.765625,0.0,3860.08984375,1.0,278.1587829589844,282.9381103515625,298.7549133300781,303.2906188964844,293.1499938964844,293.1499938964844,278.45001220703125,38216.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780613541603088,1.0,0.0,0.0,3.480860710144043,3.4808833599090576,8.084749651970924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.3193359375,0.0,1368.821533203125,1895.4371337890625,0.0,3198.40966796875,0.8695778250694275,1.0,0.0,3.0,1.0,0.0
18030000,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8208508491516113,0.3833027184009552,0.3481103777885437,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9613839983940125,0.610285758972168,0.5795793533325195,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9858365058898926,0.6628792881965637,0.463759034872055,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8812226057052612,0.4792470037937164,0.4566187560558319,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.71443110704422,0.2485542148351669,1.1363539695739746,284.9133605957031,284.95001220703125,299.33837890625,295.7447509765625,297.75994873046875,297.2035522460937,284.913330078125,1.0,0.6721780300140381,0.3494532108306885,0.3494532108306885,1.0,1.0,-3.584268569946289,0.9304158091545104,2.653852701187134,0.1190248355269432,0.8422243595123291,0.8422243595123291,0.0,201.4969940185547,191.0,69597.765625,0.0,3860.08984375,1.0,278.1587829589844,282.9381103515625,298.7549133300781,303.2906188964844,293.1499938964844,293.1499938964844,278.45001220703125,38216.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780613541603088,1.0,0.0,0.0,3.480860710144043,3.4808833599090576,8.084749651970924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.3193359375,0.0,1368.821533203125,1895.4371337890625,0.0,3198.40966796875,0.8695778250694275,1.0,0.0,3.0,1.0,0.0
18030060,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8264761567115784,0.3832209408283233,0.3476704657077789,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9683315753936768,0.6095565557479858,0.5784914493560791,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9929981231689452,0.6658867597579956,0.4655197858810425,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8879794478416443,0.4792397618293762,0.4562370181083679,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7198405265808105,0.2489560842514038,1.136670708656311,284.9928283691406,284.95001220703125,299.3766784667969,295.7655334472656,297.7732849121094,297.20880126953125,284.9921569824219,1.0,0.6698606014251709,0.3491822481155395,0.3491822481155395,1.0,1.0,-3.584459066390991,0.9296047687530518,2.6548542976379395,0.118223063647747,0.917797327041626,0.917797327041626,0.0,196.16542053222656,194.0,69097.1953125,0.0,3827.955810546875,1.0,278.44110107421875,283.0387878417969,298.74578857421875,303.1708984375,293.1499938964844,293.1499938964844,278.1499938964844,33619.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709174990653992,1.0,0.0,0.0,3.5926437377929688,3.5926668643951416,8.612348665337777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.2041015625,0.0,1452.7596435546875,1895.4371337890625,0.0,3131.4169921875,0.8906999826431274,1.0,0.0,3.0,1.0,0.0
18030120,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8264761567115784,0.3832209408283233,0.3476704657077789,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9683315753936768,0.6095565557479858,0.5784914493560791,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9929981231689452,0.6658867597579956,0.4655197858810425,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8879794478416443,0.4792397618293762,0.4562370181083679,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7198405265808105,0.2489560842514038,1.136670708656311,284.9928283691406,284.95001220703125,299.3766784667969,295.7655334472656,297.7732849121094,297.20880126953125,284.9921569824219,1.0,0.6698606014251709,0.3491822481155395,0.3491822481155395,1.0,1.0,-3.584459066390991,0.9296047687530518,2.6548542976379395,0.118223063647747,0.917797327041626,0.917797327041626,0.0,196.16542053222656,194.0,69097.1953125,0.0,3827.955810546875,1.0,278.44110107421875,283.0387878417969,298.74578857421875,303.1708984375,293.1499938964844,293.1499938964844,278.1499938964844,33619.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709174990653992,1.0,0.0,0.0,3.5926437377929688,3.5926668643951416,8.612348665337777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.2041015625,0.0,1452.7596435546875,1895.4371337890625,0.0,3131.4169921875,0.8906999826431274,1.0,0.0,3.0,1.0,0.0
18030180,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8268489241600037,0.3822261989116668,0.3469408452510834,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9687070846557616,0.6078994274139404,0.5771196484565735,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9946683645248412,0.6677410006523132,0.4669491648674011,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.88868647813797,0.4784830808639526,0.4556764364242553,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7207106947898865,0.2489353716373443,1.1369891166687012,284.9150085449219,284.95001220703125,299.41766357421875,295.7876281738281,297.7804260253906,297.2048034667969,284.9150390625,1.0,0.6693642735481262,0.3489112854003906,0.3489112854003906,1.0,1.0,-3.583366632461548,0.9283912181854248,2.654975414276123,0.1175445988774299,0.8444212079048157,0.8444212079048157,0.0,195.3347320556641,197.0,69688.3984375,0.0,3820.09521484375,1.0,278.15875244140625,282.93804931640625,298.7987365722656,303.3385314941406,293.1499938964844,293.1499938964844,278.45001220703125,38080.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764855861663818,1.0,0.0,0.0,3.485464572906494,3.485487461090088,8.10615063073783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.599609375,0.0,1372.5709228515625,1895.4371337890625,0.0,3183.63671875,0.8704967498779297,1.0,0.0,3.0,1.0,0.0
18030240,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8268489241600037,0.3822261989116668,0.3469408452510834,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9687070846557616,0.6078994274139404,0.5771196484565735,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9946683645248412,0.6677410006523132,0.4669491648674011,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.88868647813797,0.4784830808639526,0.4556764364242553,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7207106947898865,0.2489353716373443,1.1369891166687012,284.9150085449219,284.95001220703125,299.41766357421875,295.7876281738281,297.7804260253906,297.2048034667969,284.9150390625,1.0,0.6693642735481262,0.3489112854003906,0.3489112854003906,1.0,1.0,-3.583366632461548,0.9283912181854248,2.654975414276123,0.1175445988774299,0.8444212079048157,0.8444212079048157,0.0,195.3347320556641,197.0,69688.3984375,0.0,3820.09521484375,1.0,278.15875244140625,282.93804931640625,298.7987365722656,303.3385314941406,293.1499938964844,293.1499938964844,278.45001220703125,38080.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764855861663818,1.0,0.0,0.0,3.485464572906494,3.485487461090088,8.10615063073783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.599609375,0.0,1372.5709228515625,1895.4371337890625,0.0,3183.63671875,0.8704967498779297,1.0,0.0,3.0,1.0,0.0
18030300,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8263441324234009,0.3821081519126892,0.3466482162475586,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9680073857307434,0.607460081577301,0.576501727104187,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.994818150997162,0.6691845655441284,0.4677541851997375,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.888184130191803,0.4784012138843536,0.4554358422756195,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7204886674880981,0.2490596175193786,1.1371519565582275,285.0149841308594,284.95001220703125,299.43896484375,295.7990417480469,297.7869873046875,297.2065734863281,285.0145874023437,1.0,0.6694976091384888,0.3487758040428161,0.3487758040428161,1.0,1.0,-3.5831398963928223,0.927888035774231,2.655251979827881,0.1171234101057052,0.9168563485145568,0.9168563485145568,0.0,195.5770263671875,197.0,69011.984375,0.0,3821.0126953125,1.0,278.3978271484375,283.0532531738281,298.76806640625,303.1464538574219,293.1499938964844,293.1499938964844,278.45001220703125,33726.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710488677024841,1.0,0.0,0.0,3.540611982345581,3.5406343936920166,8.364692121176631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.18359375,0.0,1398.3360595703125,1895.4371337890625,0.0,3132.6494140625,0.8807032108306885,1.0,0.0,3.0,1.0,0.0
18030360,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8260859251022339,0.3820385038852691,0.3466193675994873,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9675344824790956,0.607089102268219,0.5761823058128357,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9951537251472472,0.6706686019897461,0.4688178598880768,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8879075050354004,0.4783903360366821,0.455441951751709,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7204457521438599,0.2492431998252868,1.1379865407943726,284.9935913085937,284.95001220703125,299.4606628417969,295.8106384277344,297.794189453125,297.2090148925781,284.9924621582031,1.0,0.6699261665344238,0.3486137390136719,0.3486137390136719,1.0,1.0,-3.585010528564453,0.9279494881629944,2.6570611000061035,0.1168544813990593,0.9206088185310364,0.9206088185310364,0.0,195.8769378662109,200.0,69233.203125,0.0,3827.607666015625,1.0,278.4419860839844,283.0368957519531,298.7913513183594,303.224853515625,293.1499938964844,293.1499938964844,278.1499938964844,33452.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695345520973206,1.0,0.0,0.0,3.60237979888916,3.602402925491333,8.659090440232831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.6142578125,0.0,1462.022216796875,1895.4371337890625,0.0,3118.4443359375,0.8925344347953796,1.0,0.0,3.0,1.0,0.0
18030420,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8230689167976379,0.3809497356414795,0.3459217548370361,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9636229872703552,0.6053497195243835,0.5748584866523743,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.993488907814026,0.672430694103241,0.4702786803245544,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8846074342727661,0.4775492548942566,0.4549252092838287,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7183201313018799,0.2491306215524673,1.1384623050689695,284.9144897460937,284.95001220703125,299.5050048828125,295.83416748046875,297.8013916015625,297.2041320800781,284.9145812988281,1.0,0.6709456443786621,0.3482896387577057,0.3482896387577057,1.0,1.0,-3.5842952728271484,0.9266814589500428,2.657613754272461,0.1160649433732032,0.8463573455810547,0.8463573455810547,0.0,198.0717010498047,203.0,69834.171875,0.0,3839.225341796875,1.0,278.15869140625,282.9351806640625,298.8460388183594,303.395751953125,293.1499938964844,293.1499938964844,278.45001220703125,38068.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752942681312561,1.0,0.0,0.0,3.4947400093078613,3.494762897491455,8.149351629072044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.3486328125,0.0,1382.017578125,1895.4371337890625,0.0,3172.46630859375,0.8725388050079346,1.0,0.0,3.0,1.0,0.0
