time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030480,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8230689167976379,0.3809497356414795,0.3459217548370361,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9636229872703552,0.6053497195243835,0.5748584866523743,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.993488907814026,0.672430694103241,0.4702786803245544,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8846074342727661,0.4775492548942566,0.4549252092838287,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7183201313018799,0.2491306215524673,1.1384623050689695,284.9144897460937,284.95001220703125,299.5050048828125,295.83416748046875,297.8013916015625,297.2041320800781,284.9145812988281,1.0,0.6709456443786621,0.3482896387577057,0.3482896387577057,1.0,1.0,-3.5842952728271484,0.9266814589500428,2.657613754272461,0.1160649433732032,0.8463573455810547,0.8463573455810547,0.0,198.0717010498047,203.0,69834.171875,0.0,3839.225341796875,1.0,278.15869140625,282.9351806640625,298.8460388183594,303.395751953125,293.1499938964844,293.1499938964844,278.45001220703125,38068.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752942681312561,1.0,0.0,0.0,3.4947400093078613,3.494762897491455,8.149351629072044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.3486328125,0.0,1382.017578125,1895.4371337890625,0.0,3172.46630859375,0.8725388050079346,1.0,0.0,3.0,1.0,0.0
18030540,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8205476999282837,0.3806981146335602,0.3456006944179535,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.960133731365204,0.6044793725013733,0.5739268064498901,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.99223393201828,0.6753037571907043,0.4721544981002807,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8817726969718933,0.4773953258991241,0.4546940326690674,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.716469407081604,0.2493691146373748,1.1394293308258057,284.9945373535156,284.95001220703125,299.54998779296875,295.8578186035156,297.815185546875,297.20782470703125,284.99383544921875,1.0,0.6722769141197205,0.3479655385017395,0.3479655385017395,1.0,1.0,-3.585922956466675,0.9261425733566284,2.659780263900757,0.1152944639325141,0.923417866230011,0.923417866230011,0.0,200.2099151611328,206.0,69365.890625,0.0,3856.482421875,1.0,278.44122314453125,283.0356750488281,298.839599609375,303.28228759765625,293.1499938964844,293.1499938964844,278.1499938964844,33525.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684636354446411,1.0,0.0,0.0,3.6092262268066406,3.6092495918273926,8.692036317370366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.92578125,0.0,1469.972412109375,1895.4371337890625,0.0,3108.3984375,0.8943958878517151,1.0,0.0,3.0,1.0,0.0
18030600,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8205476999282837,0.3806981146335602,0.3456006944179535,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.960133731365204,0.6044793725013733,0.5739268064498901,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.99223393201828,0.6753037571907043,0.4721544981002807,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8817726969718933,0.4773953258991241,0.4546940326690674,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.716469407081604,0.2493691146373748,1.1394293308258057,284.9945373535156,284.95001220703125,299.54998779296875,295.8578186035156,297.815185546875,297.20782470703125,284.99383544921875,1.0,0.6722769141197205,0.3479655385017395,0.3479655385017395,1.0,1.0,-3.585922956466675,0.9261425733566284,2.659780263900757,0.1152944639325141,0.923417866230011,0.923417866230011,0.0,200.2099151611328,206.0,69365.890625,0.0,3856.482421875,1.0,278.44122314453125,283.0356750488281,298.839599609375,303.28228759765625,293.1499938964844,293.1499938964844,278.1499938964844,33525.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684636354446411,1.0,0.0,0.0,3.6092262268066406,3.6092495918273926,8.692036317370366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.92578125,0.0,1469.972412109375,1895.4371337890625,0.0,3108.3984375,0.8943958878517151,1.0,0.0,3.0,1.0,0.0
18030660,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8166735172271729,0.3795652091503143,0.3448871970176697,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9549449682235718,0.6027001738548279,0.5725900530815125,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.989647626876831,0.6770179271697998,0.4736010730266571,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8775444030761719,0.4765114784240722,0.4541628956794739,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7135191559791565,0.2492042034864425,1.1398038864135742,284.91387939453125,284.95001220703125,299.5950012207031,295.88116455078125,297.822265625,297.20263671875,284.9139709472656,1.0,0.6736764907836914,0.3476333320140838,0.3476333320140838,1.0,1.0,-3.5850167274475098,0.9247904419898988,2.6602261066436768,0.1144657731056213,0.8479183912277222,0.8479183912277222,0.0,203.24612426757807,209.0,69973.8046875,0.0,3872.761962890625,1.0,278.1585998535156,282.93218994140625,298.8932189941406,303.4527893066406,293.1499938964844,293.1499938964844,278.45001220703125,38080.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742148280143738,1.0,0.0,0.0,3.503840446472168,3.503863573074341,8.19184947431495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.4453125,0.0,1391.5025634765625,1895.4371337890625,0.0,3162.34326171875,0.8745683431625366,1.0,0.0,3.0,1.0,0.0
18030720,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8166735172271729,0.3795652091503143,0.3448871970176697,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9549449682235718,0.6027001738548279,0.5725900530815125,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.989647626876831,0.6770179271697998,0.4736010730266571,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8775444030761719,0.4765114784240722,0.4541628956794739,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7135191559791565,0.2492042034864425,1.1398038864135742,284.91387939453125,284.95001220703125,299.5950012207031,295.88116455078125,297.822265625,297.20263671875,284.9139709472656,1.0,0.6736764907836914,0.3476333320140838,0.3476333320140838,1.0,1.0,-3.5850167274475098,0.9247904419898988,2.6602261066436768,0.1144657731056213,0.8479183912277222,0.8479183912277222,0.0,203.24612426757807,209.0,69973.8046875,0.0,3872.761962890625,1.0,278.1585998535156,282.93218994140625,298.8932189941406,303.4527893066406,293.1499938964844,293.1499938964844,278.45001220703125,38080.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742148280143738,1.0,0.0,0.0,3.503840446472168,3.503863573074341,8.19184947431495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.4453125,0.0,1391.5025634765625,1895.4371337890625,0.0,3162.34326171875,0.8745683431625366,1.0,0.0,3.0,1.0,0.0
18030780,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8142147660255432,0.3793575167655945,0.3445669412612915,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9515026211738586,0.6019974946975708,0.5717762112617493,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9881824851036072,0.6793277263641357,0.4750457108020782,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.874851405620575,0.4763732850551605,0.4539166986942291,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7116016149520874,0.2493620216846466,1.1403433084487915,285.0002746582031,284.95001220703125,299.63055419921875,295.8993835449219,297.83319091796875,297.2056579589844,284.9991760253906,1.0,0.6748530268669128,0.3473675847053528,0.3473675847053528,1.0,1.0,-3.585734844207764,0.9241595268249512,2.6615753173828125,0.1137509569525718,0.9228244423866272,0.9228244423866272,0.0,205.3414306640625,209.0,69416.734375,0.0,3887.445556640625,1.0,278.43231201171875,283.03765869140625,298.8739318847656,303.3077087402344,293.1499938964844,293.1499938964844,278.45001220703125,33338.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867561936378479,1.0,0.0,0.0,3.6024811267852783,3.602504253387451,8.659578156766656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.453125,0.0,1461.285888671875,1895.4371337890625,0.0,3099.939453125,0.8925561904907227,1.0,0.0,3.0,1.0,0.0
18030840,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8137367367744446,0.3792831599712372,0.3445516228675842,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.950802206993103,0.6018052697181702,0.5716482400894165,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.987940788269043,0.6798655986785889,0.4754679203033447,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8743260502815247,0.4763318598270416,0.4539202749729156,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7112417817115784,0.2494067102670669,1.1406720876693726,284.99468994140625,284.95001220703125,299.63934326171875,295.9038391113281,297.83575439453125,297.2062072753906,284.9939880371094,1.0,0.6751888990402222,0.3473011553287506,0.3473011553287506,1.0,1.0,-3.5864710807800293,0.9241712093353271,2.662299871444702,0.1136517822742462,0.9254184365272522,0.9254184365272522,0.0,205.8140869140625,212.0,69490.875,0.0,3892.2265625,1.0,278.4413146972656,283.0334777832031,298.8858947753906,303.33770751953125,293.1499938964844,293.1499938964844,278.1499938964844,33538.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674370050430298,1.0,0.0,0.0,3.6175241470336914,3.617547273635864,8.732048968340678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.8935546875,0.0,1479.0809326171875,1895.4371337890625,0.0,3098.767333984375,0.8962662220001221,1.0,0.0,3.0,1.0,0.0
18030900,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8120551109313965,0.3787258267402649,0.3443334996700287,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9484661221504213,0.6009376049041748,0.571138858795166,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9868653416633606,0.6807171702384949,0.4763294160366058,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8725367188453674,0.4759149849414825,0.4537847340106964,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7099517583847046,0.2493444234132766,1.1411843299865725,284.8797912597656,284.95001220703125,299.6610412597656,295.9147644042969,297.8392639160156,297.20391845703125,284.8802795410156,1.0,0.6759925484657288,0.347135066986084,0.347135066986084,1.0,1.0,-3.587092638015747,0.9238234162330629,2.663269281387329,0.1133564412593841,0.8437698483467102,0.8437698483467102,0.0,207.27166748046875,212.0,70295.1796875,0.0,3902.74609375,1.0,278.1990966796875,282.90289306640625,298.940673828125,303.5662841796875,293.1499938964844,293.1499938964844,278.1499938964844,38133.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872477114200592,1.0,0.0,0.0,3.572730779647827,3.5727546215057373,8.517142191521998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.24609375,0.0,1464.517333984375,1895.4371337890625,0.0,3146.0458984375,0.8873911499977112,1.0,0.0,3.0,1.0,0.0
18030960,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8096758127212524,0.3781234622001648,0.3438272178173065,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9452990889549256,0.6000072360038757,0.5703073143959045,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9851313829421996,0.6815415024757385,0.4769018888473511,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8700794577598572,0.4754274487495422,0.453382283449173,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7080571055412292,0.2492130100727081,1.1409639120101929,284.9141540527344,284.95001220703125,299.6823425292969,295.9253845214844,297.8421936035156,297.200927734375,284.914794921875,1.0,0.6766695976257324,0.3469815850257873,0.3469815850257873,1.0,1.0,-3.5854239463806152,0.9228127002716064,2.662611246109009,0.1128460839390754,0.8497330546379089,0.8497330546379089,0.0,209.06570434570312,215.0,70075.859375,0.0,3909.456787109375,1.0,278.1583557128906,282.9307861328125,298.93804931640625,303.506103515625,293.1499938964844,293.1499938964844,278.45001220703125,38210.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732567429542542,1.0,0.0,0.0,3.509392738342285,3.509415626525879,8.217831464207848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.943359375,0.0,1398.1903076171875,1895.4371337890625,0.0,3153.358154296875,0.8760347366333008,1.0,0.0,3.0,1.0,0.0
18031020,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8066052198410034,0.3778203427791595,0.3434715270996094,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9410055875778198,0.5990977883338928,0.5693507790565491,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.98331618309021,0.6843650937080383,0.4787488877773285,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.86690753698349,0.475232720375061,0.4531253576278686,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7056588530540466,0.249394416809082,1.141743779182434,284.99468994140625,284.95001220703125,299.7232971191406,295.9454650878906,297.8548278808594,297.2045288085937,284.99395751953125,1.0,0.6782092452049255,0.3466746509075165,0.3466746509075165,1.0,1.0,-3.586688995361328,0.9222154021263124,2.664473533630371,0.1120847091078758,0.9270465970039368,0.9270465970039368,0.0,211.75064086914065,218.0,69596.7265625,0.0,3929.16748046875,1.0,278.4413452148437,283.0313720703125,298.9280090332031,303.38818359375,293.1499938964844,293.1499938964844,278.1499938964844,33554.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665643930435181,1.0,0.0,0.0,3.62475323677063,3.624776601791382,8.766983228269964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.5830078125,0.0,1487.0908203125,1895.4371337890625,0.0,3090.58154296875,0.8978996276855469,1.0,0.0,3.0,1.0,0.0
18031080,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8066052198410034,0.3778203427791595,0.3434715270996094,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9410055875778198,0.5990977883338928,0.5693507790565491,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.98331618309021,0.6843650937080383,0.4787488877773285,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.86690753698349,0.475232720375061,0.4531253576278686,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7056588530540466,0.249394416809082,1.141743779182434,284.99468994140625,284.95001220703125,299.7232971191406,295.9454650878906,297.8548278808594,297.2045288085937,284.99395751953125,1.0,0.6782092452049255,0.3466746509075165,0.3466746509075165,1.0,1.0,-3.586688995361328,0.9222154021263124,2.664473533630371,0.1120847091078758,0.9270465970039368,0.9270465970039368,0.0,211.75064086914065,218.0,69596.7265625,0.0,3929.16748046875,1.0,278.4413452148437,283.0313720703125,298.9280090332031,303.38818359375,293.1499938964844,293.1499938964844,278.1499938964844,33554.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665643930435181,1.0,0.0,0.0,3.62475323677063,3.624776601791382,8.766983228269964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.5830078125,0.0,1487.0908203125,1895.4371337890625,0.0,3090.58154296875,0.8978996276855469,1.0,0.0,3.0,1.0,0.0
18031140,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8024524450302124,0.3766388893127441,0.3427269160747528,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9354810118675232,0.5972846150398254,0.5679947137832642,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9804475903511048,0.6860001683235168,0.4801549613475799,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.86283278465271,0.474311351776123,0.45257169008255,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7024904489517212,0.2491803616285324,1.1419507265090942,284.91278076171875,284.95001220703125,299.7616271972656,295.963623046875,297.8599853515625,297.1991577148437,284.9129638671875,1.0,0.6796903014183044,0.3463677167892456,0.3463677167892456,1.0,1.0,-3.585444688796997,0.9208399653434752,2.664604902267456,0.1112925335764885,0.8501716256141663,0.8501716256141663,0.0,215.0646514892578,221.0,70188.109375,0.0,3946.261962890625,1.0,278.1584777832031,282.9270324707031,298.9764404296875,303.5528869628906,293.1499938964844,293.1499938964844,278.45001220703125,38134.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872464656829834,1.0,0.0,0.0,3.5181710720062256,3.5181941986083984,8.25899519441009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.6416015625,0.0,1406.7861328125,1895.4371337890625,0.0,3145.92919921875,0.8777908682823181,1.0,0.0,3.0,1.0,0.0
18031200,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8024524450302124,0.3766388893127441,0.3427269160747528,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9354810118675232,0.5972846150398254,0.5679947137832642,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9804475903511048,0.6860001683235168,0.4801549613475799,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.86283278465271,0.474311351776123,0.45257169008255,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7024904489517212,0.2491803616285324,1.1419507265090942,284.91278076171875,284.95001220703125,299.7616271972656,295.963623046875,297.8599853515625,297.1991577148437,284.9129638671875,1.0,0.6796903014183044,0.3463677167892456,0.3463677167892456,1.0,1.0,-3.585444688796997,0.9208399653434752,2.664604902267456,0.1112925335764885,0.8501716256141663,0.8501716256141663,0.0,215.0646514892578,221.0,70188.109375,0.0,3946.261962890625,1.0,278.1584777832031,282.9270324707031,298.9764404296875,303.5528869628906,293.1499938964844,293.1499938964844,278.45001220703125,38134.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872464656829834,1.0,0.0,0.0,3.5181710720062256,3.5181941986083984,8.25899519441009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.6416015625,0.0,1406.7861328125,1895.4371337890625,0.0,3145.92919921875,0.8777908682823181,1.0,0.0,3.0,1.0,0.0
18031260,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7994135618209839,0.3763157427310943,0.3423575460910797,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9312463402748108,0.5963605046272278,0.5670291185379028,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9786347150802612,0.6887915134429932,0.4819832146167755,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8598213791847229,0.4741018414497375,0.4523044228553772,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7001658082008362,0.2493455857038498,1.1426657438278198,284.99468994140625,284.95001220703125,299.79656982421875,295.9795227050781,297.87109375,297.2027587890625,284.99395751953125,1.0,0.6812180876731873,0.3460910022258758,0.3460910022258758,1.0,1.0,-3.586569309234619,0.9202929139137268,2.666276454925537,0.1105981618165969,0.928164839744568,0.928164839744568,0.0,217.7738494873047,224.0,69672.0546875,0.0,3965.77099609375,1.0,278.44140625,283.0296325683594,298.96270751953125,303.4295654296875,293.1499938964844,293.1499938964844,278.1499938964844,33577.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659154176712036,1.0,0.0,0.0,3.630113363265991,3.630136966705322,8.792931680545735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.287109375,0.0,1493.1260986328125,1895.4371337890625,0.0,3084.492919921875,0.8991191983222961,1.0,0.0,3.0,1.0,0.0
18031320,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7994135618209839,0.3763157427310943,0.3423575460910797,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9312463402748108,0.5963605046272278,0.5670291185379028,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9786347150802612,0.6887915134429932,0.4819832146167755,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8598213791847229,0.4741018414497375,0.4523044228553772,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7001658082008362,0.2493455857038498,1.1426657438278198,284.99468994140625,284.95001220703125,299.79656982421875,295.9795227050781,297.87109375,297.2027587890625,284.99395751953125,1.0,0.6812180876731873,0.3460910022258758,0.3460910022258758,1.0,1.0,-3.586569309234619,0.9202929139137268,2.666276454925537,0.1105981618165969,0.928164839744568,0.928164839744568,0.0,217.7738494873047,224.0,69672.0546875,0.0,3965.77099609375,1.0,278.44140625,283.0296325683594,298.96270751953125,303.4295654296875,293.1499938964844,293.1499938964844,278.1499938964844,33577.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659154176712036,1.0,0.0,0.0,3.630113363265991,3.630136966705322,8.792931680545735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.287109375,0.0,1493.1260986328125,1895.4371337890625,0.0,3084.492919921875,0.8991191983222961,1.0,0.0,3.0,1.0,0.0
18031380,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.795398473739624,0.3751143217086792,0.3415968716144562,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9258694052696228,0.5945334434509277,0.5656618475914001,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9757685661315918,0.6903788447380066,0.4833600521087646,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8559662699699402,0.4731651544570923,0.4517382681369781,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6971107125282288,0.2491156160831451,1.142808198928833,284.91229248046875,284.95001220703125,299.8275146484375,295.9927673339844,297.87432861328125,297.19732666015625,284.9124755859375,1.0,0.6826807856559753,0.3458143174648285,0.3458143174648285,1.0,1.0,-3.5851645469665527,0.9189659357070924,2.666198492050171,0.1098722517490387,0.8507060408592224,0.8507060408592224,0.0,221.1019287109375,227.0,70248.3046875,0.0,3982.521728515625,1.0,278.158447265625,282.9250793457031,299.0062255859375,303.5886535644531,293.1499938964844,293.1499938964844,278.45001220703125,38167.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719485998153687,1.0,0.0,0.0,3.522568225860596,3.522591352462769,8.279652661258297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.3837890625,0.0,1411.613037109375,1895.4371337890625,0.0,3141.088623046875,0.878791868686676,1.0,0.0,3.0,1.0,0.0
18031440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.795398473739624,0.3751143217086792,0.3415968716144562,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9258694052696228,0.5945334434509277,0.5656618475914001,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9757685661315918,0.6903788447380066,0.4833600521087646,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8559662699699402,0.4731651544570923,0.4517382681369781,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6971107125282288,0.2491156160831451,1.142808198928833,284.91229248046875,284.95001220703125,299.8275146484375,295.9927673339844,297.87432861328125,297.19732666015625,284.9124755859375,1.0,0.6826807856559753,0.3458143174648285,0.3458143174648285,1.0,1.0,-3.5851645469665527,0.9189659357070924,2.666198492050171,0.1098722517490387,0.8507060408592224,0.8507060408592224,0.0,221.1019287109375,227.0,70248.3046875,0.0,3982.521728515625,1.0,278.158447265625,282.9250793457031,299.0062255859375,303.5886535644531,293.1499938964844,293.1499938964844,278.45001220703125,38167.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719485998153687,1.0,0.0,0.0,3.522568225860596,3.522591352462769,8.279652661258297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.3837890625,0.0,1411.613037109375,1895.4371337890625,0.0,3141.088623046875,0.878791868686676,1.0,0.0,3.0,1.0,0.0
18031500,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7936151027679443,0.3749104142189026,0.3412679433822632,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9234537482261658,0.594021737575531,0.5650202631950378,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9745543003082277,0.6917285323143005,0.4841224253177643,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8542478084564209,0.4730100035667419,0.451471596956253,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.695726752281189,0.2491542398929596,1.1427900791168213,285.0143127441406,284.95001220703125,299.8412780761719,295.9982604980469,297.8785705566406,297.1986389160156,285.0140991210937,1.0,0.683373212814331,0.3456759750843048,0.3456759750843048,1.0,1.0,-3.5845651626586914,0.9183396697044371,2.6662254333496094,0.1093941032886505,0.923919677734375,0.923919677734375,0.0,222.6142425537109,227.0,69521.7265625,0.0,3990.2412109375,1.0,278.3987121582031,283.042724609375,298.9698181152344,303.3877868652344,293.1499938964844,293.1499938964844,278.45001220703125,33851.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667686581611633,1.0,0.0,0.0,3.5752274990081787,3.5752503871917725,8.52904975090496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.04296875,0.0,1435.81591796875,1895.4371337890625,0.0,3092.497314453125,0.8885205984115601,1.0,0.0,3.0,1.0,0.0
18031560,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7924562692642212,0.374771237373352,0.3412044048309326,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9217766523361206,0.5935941934585571,0.5646766424179077,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.97396057844162,0.6931308507919312,0.4851543009281158,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.853107213973999,0.4729408621788025,0.451452761888504,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6948626637458801,0.2492666244506836,1.143449306488037,284.9936828613281,284.95001220703125,299.853759765625,296.0029296875,297.8831481933594,297.2008972167969,284.99249267578125,1.0,0.6841845512390137,0.3455402553081512,0.3455402553081512,1.0,1.0,-3.586085796356201,0.9183680415153505,2.667717695236206,0.1091475412249565,0.9281939268112184,0.9281939268112184,0.0,223.8246917724609,230.0,69715.265625,0.0,4001.597412109375,1.0,278.4422912597656,283.027099609375,298.9862670898437,303.45819091796875,293.1499938964844,293.1499938964844,278.1499938964844,33534.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865522563457489,1.0,0.0,0.0,3.6355092525482178,3.6355326175689697,8.81909045347129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.9140625,0.0,1498.730224609375,1895.4371337890625,0.0,3080.807861328125,0.9000359773635864,1.0,0.0,3.0,1.0,0.0
18031620,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7886078357696533,0.3735467791557312,0.3404334187507629,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.916684627532959,0.5917496085166931,0.5633036494255066,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9711263179779052,0.6946579813957214,0.4865026175975799,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8494774699211121,0.4719870388507843,0.450879156589508,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.691939651966095,0.2490216940641403,1.143546462059021,284.91241455078125,284.95001220703125,299.8746643066406,296.0096435546875,297.8836975097656,297.1953430175781,284.91290283203125,1.0,0.6856251955032349,0.3452688157558441,0.3452688157558441,1.0,1.0,-3.584564208984375,0.917023241519928,2.667541027069092,0.1084112301468849,0.8510307669639587,0.8510307669639587,0.0,227.1484375,233.0,70248.5,0.0,4018.001220703125,1.0,278.1579895019531,282.924560546875,299.0242919921875,303.6094055175781,293.1499938964844,293.1499938964844,278.45001220703125,38293.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717908263206482,1.0,0.0,0.0,3.5223186016082764,3.522341728210449,8.278478844658821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.990234375,0.0,1412.2587890625,1895.4371337890625,0.0,3139.609130859375,0.8789345622062683,1.0,0.0,3.0,1.0,0.0
18031680,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7886078357696533,0.3735467791557312,0.3404334187507629,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.916684627532959,0.5917496085166931,0.5633036494255066,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9711263179779052,0.6946579813957214,0.4865026175975799,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8494774699211121,0.4719870388507843,0.450879156589508,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.691939651966095,0.2490216940641403,1.143546462059021,284.91241455078125,284.95001220703125,299.8746643066406,296.0096435546875,297.8836975097656,297.1953430175781,284.91290283203125,1.0,0.6856251955032349,0.3452688157558441,0.3452688157558441,1.0,1.0,-3.584564208984375,0.917023241519928,2.667541027069092,0.1084112301468849,0.8510307669639587,0.8510307669639587,0.0,227.1484375,233.0,70248.5,0.0,4018.001220703125,1.0,278.1579895019531,282.924560546875,299.0242919921875,303.6094055175781,293.1499938964844,293.1499938964844,278.45001220703125,38293.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717908263206482,1.0,0.0,0.0,3.5223186016082764,3.522341728210449,8.278478844658821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.990234375,0.0,1412.2587890625,1895.4371337890625,0.0,3139.609130859375,0.8789345622062683,1.0,0.0,3.0,1.0,0.0
18031740,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7857773303985596,0.3731787800788879,0.3400221168994903,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9128413796424866,0.5907897353172302,0.5623030662536621,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9693393707275392,0.6973555684089661,0.4882619082927704,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8467717170715332,0.4717449843883514,0.450579822063446,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6897801756858826,0.249158501625061,1.144131064414978,284.9935302734375,284.95001220703125,299.8895263671875,296.0125427246094,297.8895263671875,297.1988220214844,284.9927673339844,1.0,0.6871036887168884,0.344997376203537,0.344997376203537,1.0,1.0,-3.585317611694336,0.9163835048675536,2.6689341068267822,0.1076569780707359,0.9279510974884032,0.9279510974884032,0.0,229.8737945556641,236.0,69696.1875,0.0,4036.662109375,1.0,278.4414367675781,283.0267028808594,298.99755859375,303.4707946777344,293.1499938964844,293.1499938964844,278.1499938964844,33646.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655910491943359,1.0,0.0,0.0,3.63368558883667,3.633709192276001,8.81024504906236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.71875,0.0,1497.5660400390625,1895.4371337890625,0.0,3081.4501953125,0.8999655842781067,1.0,0.0,3.0,1.0,0.0
18031800,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7857773303985596,0.3731787800788879,0.3400221168994903,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9128413796424866,0.5907897353172302,0.5623030662536621,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9693393707275392,0.6973555684089661,0.4882619082927704,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8467717170715332,0.4717449843883514,0.450579822063446,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6897801756858826,0.249158501625061,1.144131064414978,284.9935302734375,284.95001220703125,299.8895263671875,296.0125427246094,297.8895263671875,297.1988220214844,284.9927673339844,1.0,0.6871036887168884,0.344997376203537,0.344997376203537,1.0,1.0,-3.585317611694336,0.9163835048675536,2.6689341068267822,0.1076569780707359,0.9279510974884032,0.9279510974884032,0.0,229.8737945556641,236.0,69696.1875,0.0,4036.662109375,1.0,278.4414367675781,283.0267028808594,298.99755859375,303.4707946777344,293.1499938964844,293.1499938964844,278.1499938964844,33646.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655910491943359,1.0,0.0,0.0,3.63368558883667,3.633709192276001,8.81024504906236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.71875,0.0,1497.5660400390625,1895.4371337890625,0.0,3081.4501953125,0.8999655842781067,1.0,0.0,3.0,1.0,0.0
18031860,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7820608615875244,0.3719356060028076,0.3392241597175598,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9081165194511414,0.5889309644699097,0.5609056949615479,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.966505765914917,0.6988228559494019,0.4895597100257873,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8433178663253784,0.470777153968811,0.449984610080719,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6869596838951111,0.2489000260829925,1.1441493034362793,284.9112548828125,284.95001220703125,299.8976745605469,296.01123046875,297.88671875,297.1932067871094,284.91143798828125,1.0,0.6885145306587219,0.344726026058197,0.344726026058197,1.0,1.0,-3.583552360534668,0.9149664044380188,2.668585777282715,0.1068689227104187,0.8497956991195679,0.8497956991195679,0.0,233.20692443847656,239.0,70215.125,0.0,4052.4697265625,1.0,278.1584167480469,282.9229736328125,299.0264892578125,303.6119079589844,293.1499938964844,293.1499938964844,278.45001220703125,38257.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719773292541504,1.0,0.0,0.0,3.5224266052246094,3.5224497318267822,8.278987024823437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.3662109375,0.0,1412.115478515625,1895.4371337890625,0.0,3141.358154296875,0.8788303136825562,1.0,0.0,3.0,1.0,0.0
18031920,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7820608615875244,0.3719356060028076,0.3392241597175598,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9081165194511414,0.5889309644699097,0.5609056949615479,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.966505765914917,0.6988228559494019,0.4895597100257873,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8433178663253784,0.470777153968811,0.449984610080719,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6869596838951111,0.2489000260829925,1.1441493034362793,284.9112548828125,284.95001220703125,299.8976745605469,296.01123046875,297.88671875,297.1932067871094,284.91143798828125,1.0,0.6885145306587219,0.344726026058197,0.344726026058197,1.0,1.0,-3.583552360534668,0.9149664044380188,2.668585777282715,0.1068689227104187,0.8497956991195679,0.8497956991195679,0.0,233.20692443847656,239.0,70215.125,0.0,4052.4697265625,1.0,278.1584167480469,282.9229736328125,299.0264892578125,303.6119079589844,293.1499938964844,293.1499938964844,278.45001220703125,38257.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719773292541504,1.0,0.0,0.0,3.5224266052246094,3.5224497318267822,8.278987024823437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.3662109375,0.0,1412.115478515625,1895.4371337890625,0.0,3141.358154296875,0.8788303136825562,1.0,0.0,3.0,1.0,0.0
18031980,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7796127200126648,0.3716019690036773,0.338817834854126,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9049778580665588,0.5880767703056335,0.5599784255027771,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9648966789245604,0.7011656761169434,0.4910469353199005,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8410078287124634,0.4705536961555481,0.4496806859970093,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6850864291191101,0.2490066140890121,1.1445258855819702,284.9955444335937,284.95001220703125,299.8988037109375,296.0062561035156,297.8887939453125,297.1962890625,284.9947814941406,1.0,0.6897743344306946,0.3444872498512268,0.3444872498512268,1.0,1.0,-3.5838162899017334,0.9142833948135376,2.6695327758789062,0.1061323136091232,0.9246986508369446,0.9246986508369446,0.0,235.6278533935547,239.0,69583.265625,0.0,4067.990966796875,1.0,278.4368896484375,283.0283203125,298.9878234863281,303.4493408203125,293.1499938964844,293.1499938964844,278.45001220703125,33594.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659650683403015,1.0,0.0,0.0,3.622115135192871,3.622138261795044,8.754226428209222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10775.9169921875,0.0,1484.50244140625,1895.4371337890625,0.0,3084.958984375,0.8971682786941528,1.0,0.0,3.0,1.0,0.0
18032040,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7793447971343994,0.3715406060218811,0.3387947082519531,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9046273827552797,0.5879477262496948,0.5598898530006409,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.96474426984787,0.7014554142951965,0.491279661655426,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8407534956932068,0.4705166220664978,0.4496728479862213,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6848903894424438,0.2490229606628418,1.1446832418441772,284.9925842285156,284.95001220703125,299.89849853515625,296.0052795410156,297.8888244628906,297.1965637207031,284.9918212890625,1.0,0.6899663209915161,0.3444547057151794,0.3444547057151794,1.0,1.0,-3.5841424465179443,0.914277970790863,2.6698644161224365,0.1060742139816284,0.926245093345642,0.926245093345642,0.0,235.9304656982422,242.0,69619.625,0.0,4070.69482421875,1.0,278.4414367675781,283.0259704589844,298.991455078125,303.4626159667969,293.1499938964844,293.1499938964844,278.1499938964844,33697.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866032600402832,1.0,0.0,0.0,3.6302332878112793,3.6302566528320312,8.793512051852304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.544921875,0.0,1494.150634765625,1895.4371337890625,0.0,3085.592529296875,0.899224042892456,1.0,0.0,3.0,1.0,0.0
18032100,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7778494954109192,0.3709309697151184,0.3385307788848877,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9027923345565796,0.5870411992073059,0.5593440532684326,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9636699557304382,0.7021677494049072,0.4920578002929687,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.83936607837677,0.4700605571269989,0.4495028853416443,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6837800741195679,0.2489214986562729,1.1450358629226685,284.8769836425781,284.95001220703125,299.8959350585937,296.00048828125,297.8859558105469,297.19403076171875,284.8775329589844,1.0,0.6907240748405457,0.3443190455436706,0.3443190455436706,1.0,1.0,-3.5843312740325928,0.9138960242271424,2.6704351902008057,0.1057852953672409,0.8433037400245667,0.8433037400245667,0.0,237.43487548828125,242.0,70364.9609375,0.0,4080.3935546875,1.0,278.1988525390625,282.8955383300781,299.03033447265625,303.67236328125,293.1499938964844,293.1499938964844,278.1499938964844,38344.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714662790298462,1.0,0.0,0.0,3.581489324569702,3.5815131664276123,8.558952799830877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.361328125,0.0,1475.4852294921875,1895.4371337890625,0.0,3136.564697265625,0.8894674777984619,1.0,0.0,3.0,1.0,0.0
18032160,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7757818102836609,0.3702756762504577,0.3379798233509063,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9003888964653015,0.5860714912414551,0.5584785342216492,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9619383811950684,0.7028499245643616,0.4925321340560913,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8374748826026917,0.4695344567298889,0.4490661323070526,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6821892261505127,0.2487522810697555,1.144652247428894,284.91162109375,284.95001220703125,299.8912658691406,295.9943542480469,297.8820495605469,297.1908569335937,284.9122009277344,1.0,0.6913502216339111,0.3441960513591766,0.3441960513591766,1.0,1.0,-3.582212209701538,0.9128504395484924,2.6693618297576904,0.10528115183115,0.8485559821128845,0.8485559821128845,0.0,239.2592620849609,245.0,70081.84375,0.0,4086.022216796875,1.0,278.158203125,282.9244384765625,299.0111083984375,303.59136962890625,293.1499938964844,293.1499938964844,278.45001220703125,38417.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726646304130554,1.0,0.0,0.0,3.514150619506836,3.514173746109009,8.240130000558565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.6904296875,0.0,1404.6326904296875,1895.4371337890625,0.0,3147.8046875,0.8772298693656921,1.0,0.0,3.0,1.0,0.0
18032220,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7731612920761108,0.3698516488075256,0.3375241458415985,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8971423506736755,0.5850623846054077,0.5574384927749634,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.96018248796463,0.7054078578948975,0.4941988289356231,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8350202441215515,0.4692551791667938,0.4487366676330566,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6801955699920654,0.2488617300987243,1.1451271772384644,284.9911804199219,284.95001220703125,299.87530517578125,295.97802734375,297.8798217773437,297.1940612792969,284.99041748046875,1.0,0.6927733421325684,0.343950092792511,0.343950092792511,1.0,1.0,-3.582585096359253,0.9121782183647156,2.6704068183898926,0.1045155301690101,0.9233243465423584,0.9233243465423584,0.0,241.98960876464844,248.0,69473.53125,0.0,4103.71875,1.0,278.4413757324219,283.0257873535156,298.9655456542969,303.4303283691406,293.1499938964844,293.1499938964844,278.1499938964844,33752.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669730424880981,1.0,0.0,0.0,3.622657775878906,3.622681140899658,8.756850320423837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.05078125,0.0,1486.27099609375,1895.4371337890625,0.0,3094.4150390625,0.8975594639778137,1.0,0.0,3.0,1.0,0.0
18032280,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7731612920761108,0.3698516488075256,0.3375241458415985,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8971423506736755,0.5850623846054077,0.5574384927749634,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.96018248796463,0.7054078578948975,0.4941988289356231,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8350202441215515,0.4692551791667938,0.4487366676330566,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6801955699920654,0.2488617300987243,1.1451271772384644,284.9911804199219,284.95001220703125,299.87530517578125,295.97802734375,297.8798217773437,297.1940612792969,284.99041748046875,1.0,0.6927733421325684,0.343950092792511,0.343950092792511,1.0,1.0,-3.582585096359253,0.9121782183647156,2.6704068183898926,0.1045155301690101,0.9233243465423584,0.9233243465423584,0.0,241.98960876464844,248.0,69473.53125,0.0,4103.71875,1.0,278.4413757324219,283.0257873535156,298.9655456542969,303.4303283691406,293.1499938964844,293.1499938964844,278.1499938964844,33752.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669730424880981,1.0,0.0,0.0,3.622657775878906,3.622681140899658,8.756850320423837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.05078125,0.0,1486.27099609375,1895.4371337890625,0.0,3094.4150390625,0.8975594639778137,1.0,0.0,3.0,1.0,0.0
