time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032340,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7697325944900513,0.3685659766197204,0.3366838693618774,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8930594325065613,0.5831688046455383,0.5560033917427063,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9573874473571776,0.7067248821258545,0.495392233133316,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.831878662109375,0.4682602882385254,0.4481120705604553,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.67759770154953,0.2485797256231308,1.145032286643982,284.91064453125,284.95001220703125,299.8500061035156,295.9559326171875,297.8683776855469,297.1882629394531,284.91070556640625,1.0,0.6941267251968384,0.3437041342258453,0.3437041342258453,1.0,1.0,-3.5804262161254883,0.9107264280319214,2.6696996688842773,0.1037092208862304,0.845564067363739,0.845564067363739,0.0,245.32156372070312,251.0,69905.671875,0.0,4118.43994140625,1.0,278.1585388183594,282.92462158203125,298.97369384765625,303.54510498046875,293.1499938964844,293.1499938964844,278.45001220703125,38363.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738515973091125,1.0,0.0,0.0,3.50581169128418,3.505834579467773,8.201068908419984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.984375,0.0,1395.5736083984375,1895.4371337890625,0.0,3158.937255859375,0.8752257227897644,1.0,0.0,3.0,1.0,0.0
18032400,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7697325944900513,0.3685659766197204,0.3366838693618774,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8930594325065613,0.5831688046455383,0.5560033917427063,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9573874473571776,0.7067248821258545,0.495392233133316,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.831878662109375,0.4682602882385254,0.4481120705604553,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.67759770154953,0.2485797256231308,1.145032286643982,284.91064453125,284.95001220703125,299.8500061035156,295.9559326171875,297.8683776855469,297.1882629394531,284.91070556640625,1.0,0.6941267251968384,0.3437041342258453,0.3437041342258453,1.0,1.0,-3.5804262161254883,0.9107264280319214,2.6696996688842773,0.1037092208862304,0.845564067363739,0.845564067363739,0.0,245.32156372070312,251.0,69905.671875,0.0,4118.43994140625,1.0,278.1585388183594,282.92462158203125,298.97369384765625,303.54510498046875,293.1499938964844,293.1499938964844,278.45001220703125,38363.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738515973091125,1.0,0.0,0.0,3.50581169128418,3.505834579467773,8.201068908419984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.984375,0.0,1395.5736083984375,1895.4371337890625,0.0,3158.937255859375,0.8752257227897644,1.0,0.0,3.0,1.0,0.0
18032460,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7670040726661682,0.367936372756958,0.3361205756664276,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.889695942401886,0.5819542407989502,0.5548524260520935,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9554073810577391,0.7090234756469727,0.496940404176712,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8293237686157227,0.4677833318710327,0.4476775527000427,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6754534840583801,0.2484890669584274,1.144999861717224,284.98907470703125,284.95001220703125,299.8191223144531,295.93084716796875,297.8609313964844,297.1895751953125,284.98828125,1.0,0.6954644918441772,0.3434898555278778,0.3434898555278778,1.0,1.0,-3.579660177230835,0.9098049402236938,2.669855117797852,0.1029553264379501,0.9186501502990724,0.9186501502990724,0.0,248.19729614257807,254.0,69234.046875,0.0,4134.02392578125,1.0,278.4412841796875,283.02618408203125,298.9184875488281,303.3706359863281,293.1499938964844,293.1499938964844,278.1499938964844,33833.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682364821434021,1.0,0.0,0.0,3.609760999679565,3.609784364700317,8.69461189267895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.5361328125,0.0,1472.8251953125,1895.4371337890625,0.0,3106.26708984375,0.894711971282959,1.0,0.0,3.0,1.0,0.0
18032520,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7670040726661682,0.367936372756958,0.3361205756664276,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.889695942401886,0.5819542407989502,0.5548524260520935,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9554073810577391,0.7090234756469727,0.496940404176712,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8293237686157227,0.4677833318710327,0.4476775527000427,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6754534840583801,0.2484890669584274,1.144999861717224,284.98907470703125,284.95001220703125,299.8191223144531,295.93084716796875,297.8609313964844,297.1895751953125,284.98828125,1.0,0.6954644918441772,0.3434898555278778,0.3434898555278778,1.0,1.0,-3.579660177230835,0.9098049402236938,2.669855117797852,0.1029553264379501,0.9186501502990724,0.9186501502990724,0.0,248.19729614257807,254.0,69234.046875,0.0,4134.02392578125,1.0,278.4412841796875,283.02618408203125,298.9184875488281,303.3706359863281,293.1499938964844,293.1499938964844,278.1499938964844,33833.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682364821434021,1.0,0.0,0.0,3.609760999679565,3.609784364700317,8.69461189267895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.5361328125,0.0,1472.8251953125,1895.4371337890625,0.0,3106.26708984375,0.894711971282959,1.0,0.0,3.0,1.0,0.0
18032580,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7630932331085205,0.366238534450531,0.3349684774875641,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8851006627082825,0.5796351432800293,0.5530818104743958,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9519144296646118,0.7098385691642761,0.49784055352211,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8257049322128296,0.4663577377796173,0.4467152953147888,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6722354888916016,0.2477351725101471,1.143158793449402,284.9093933105469,284.95001220703125,299.7869873046875,295.90594482421875,297.8446655273437,297.17974853515625,284.9093017578125,1.0,0.6965333223342896,0.3432756066322326,0.3432756066322326,1.0,1.0,-3.5738651752471924,0.9073470234870912,2.666518211364746,0.1019673645496368,0.8405507802963257,0.8405507802963257,0.0,251.90966796875,257.0,69557.1015625,0.0,4141.4794921875,1.0,278.15869140625,282.9273681640625,298.9218444824219,303.4725341796875,293.1499938964844,293.1499938964844,278.45001220703125,38496.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874744176864624,1.0,0.0,0.0,3.486479520797729,3.4865024089813232,8.11087147667422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.1533203125,0.0,1376.58056640625,1895.4371337890625,0.0,3167.307861328125,0.8710359334945679,1.0,0.0,3.0,1.0,0.0
18032640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7630932331085205,0.366238534450531,0.3349684774875641,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8851006627082825,0.5796351432800293,0.5530818104743958,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9519144296646118,0.7098385691642761,0.49784055352211,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8257049322128296,0.4663577377796173,0.4467152953147888,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6722354888916016,0.2477351725101471,1.143158793449402,284.9093933105469,284.95001220703125,299.7869873046875,295.90594482421875,297.8446655273437,297.17974853515625,284.9093017578125,1.0,0.6965333223342896,0.3432756066322326,0.3432756066322326,1.0,1.0,-3.5738651752471924,0.9073470234870912,2.666518211364746,0.1019673645496368,0.8405507802963257,0.8405507802963257,0.0,251.90966796875,257.0,69557.1015625,0.0,4141.4794921875,1.0,278.15869140625,282.9273681640625,298.9218444824219,303.4725341796875,293.1499938964844,293.1499938964844,278.45001220703125,38496.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874744176864624,1.0,0.0,0.0,3.486479520797729,3.4865024089813232,8.11087147667422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.1533203125,0.0,1376.58056640625,1895.4371337890625,0.0,3167.307861328125,0.8710359334945679,1.0,0.0,3.0,1.0,0.0
18032700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7612705826759338,0.3657242953777313,0.3343988060951233,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.882941484451294,0.578807532787323,0.5521858930587769,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9503178000450134,0.7107242941856384,0.4983143806457519,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8239884376525879,0.4658929705619812,0.4461963772773742,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.670656681060791,0.2474429905414581,1.1418336629867554,285.0079040527344,284.95001220703125,299.7704772949219,295.8935241699219,297.83905029296875,297.1783447265625,285.0072021484375,1.0,0.6969559788703918,0.3431684672832489,0.3431684672832489,1.0,1.0,-3.570448398590088,0.9059656858444214,2.664482831954956,0.1013103947043418,0.9099441170692444,0.9099441170692444,0.0,253.62176513671875,257.0,68741.6640625,0.0,4142.96533203125,1.0,278.3977355957031,283.0429992675781,298.866943359375,303.2467956542969,293.1499938964844,293.1499938964844,278.45001220703125,34090.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697225451469421,1.0,0.0,0.0,3.534623622894287,3.5346462726593018,8.336421615240397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.8798828125,0.0,1394.72265625,1895.4371337890625,0.0,3120.207763671875,0.8796597123146057,1.0,0.0,3.0,1.0,0.0
18032760,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7599107027053833,0.3652358055114746,0.3340539932250976,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8812670111656189,0.5780190229415894,0.5515394806861877,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9492685198783876,0.7115886807441711,0.4990131556987762,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8226796388626099,0.465469479560852,0.445880651473999,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6694496870040894,0.247181087732315,1.1409876346588137,284.98419189453125,284.95001220703125,299.7536926269531,295.88116455078125,297.83380126953125,297.1773986816406,284.9830322265625,1.0,0.6974431276321411,0.3430898785591125,0.3430898785591125,1.0,1.0,-3.568698644638061,0.9051754474639891,2.6635231971740723,0.1009236276149749,0.9093185663223268,0.9093185663223268,0.0,255.045639038086,260.0,68799.7734375,0.0,4147.05615234375,1.0,278.44189453125,283.0269775390625,298.8656921386719,303.29083251953125,293.1499938964844,293.1499938964844,278.1499938964844,33931.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685635924339294,1.0,0.0,0.0,3.587188482284546,3.58721137046814,8.586213198213954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.671875,0.0,1449.1900634765625,1895.4371337890625,0.0,3109.3359375,0.889440655708313,1.0,0.0,3.0,1.0,0.0
18032820,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7560091018676758,0.3633336126804352,0.3326952755451202,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8766927719116211,0.5754683017730713,0.5495254397392273,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9455682635307312,0.7119705677032471,0.4995999038219452,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8189811110496521,0.4637957811355591,0.4446589052677154,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6660594344139099,0.246135413646698,1.137695074081421,284.9093017578125,284.95001220703125,299.7193298339844,295.85650634765625,297.8157653808594,297.1658935546875,284.9093322753906,1.0,0.698118269443512,0.3429326713085174,0.3429326713085174,1.0,1.0,-3.5599255561828613,0.9019953012466432,2.657930374145508,0.0998522043228149,0.8335199952125549,0.8335199952125549,0.0,258.698974609375,263.0,69010.1875,0.0,4146.28515625,1.0,278.158935546875,282.9344177246094,298.8703308105469,303.3861999511719,293.1499938964844,293.1499938964844,278.45001220703125,38640.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874679446220398,1.0,0.0,0.0,3.45387601852417,3.453898668289185,7.959885124364519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.5185546875,0.0,1344.4139404296875,1895.4371337890625,0.0,3166.70068359375,0.8639518618583679,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7560091018676758,0.3633336126804352,0.3326952755451202,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8766927719116211,0.5754683017730713,0.5495254397392273,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9455682635307312,0.7119705677032471,0.4995999038219452,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8189811110496521,0.4637957811355591,0.4446589052677154,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6660594344139099,0.246135413646698,1.137695074081421,284.9093017578125,284.95001220703125,299.7193298339844,295.85650634765625,297.8157653808594,297.1658935546875,284.9093322753906,1.0,0.698118269443512,0.3429326713085174,0.3429326713085174,1.0,1.0,-3.5599255561828613,0.9019953012466432,2.657930374145508,0.0998522043228149,0.8335199952125549,0.8335199952125549,0.0,258.698974609375,263.0,69010.1875,0.0,4146.28515625,1.0,278.158935546875,282.9344177246094,298.8703308105469,303.3861999511719,293.1499938964844,293.1499938964844,278.45001220703125,38640.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874679446220398,1.0,0.0,0.0,3.45387601852417,3.453898668289185,7.959885124364519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.5185546875,0.0,1344.4139404296875,1895.4371337890625,0.0,3166.70068359375,0.8639518618583679,1.0,0.0,3.0,1.0,0.0
18032940,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7529196739196777,0.3621604144573211,0.3316319286823272,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.872976541519165,0.5736579895019531,0.5478048920631409,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9428712129592896,0.7133792042732239,0.5005292892456055,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8159517645835876,0.4627117812633514,0.4436388611793518,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6632412075996399,0.2453656047582626,1.1345117092132568,284.9824523925781,284.95001220703125,299.6839904785156,295.8319702148437,297.80377197265625,297.1626892089844,284.9817810058594,1.0,0.6987067461013794,0.3427754640579223,0.3427754640579223,1.0,1.0,-3.5526323318481445,0.8992745876312256,2.653357744216919,0.0987260118126869,0.9000378847122192,0.9000378847122192,0.0,261.70635986328125,266.0,68217.3515625,0.0,4145.4677734375,1.0,278.4408264160156,283.0334167480469,298.8155517578125,303.2032470703125,293.1499938964844,293.1499938964844,278.75,34123.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682155013084412,1.0,0.0,0.0,3.5504801273345947,3.5505027770996094,8.411383873863088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.1923828125,0.0,1411.585205078125,1895.4371337890625,0.0,3106.0703125,0.8815849423408508,1.0,0.0,3.0,1.0,0.0
18033000,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7529196739196777,0.3621604144573211,0.3316319286823272,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.872976541519165,0.5736579895019531,0.5478048920631409,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9428712129592896,0.7133792042732239,0.5005292892456055,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8159517645835876,0.4627117812633514,0.4436388611793518,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6632412075996399,0.2453656047582626,1.1345117092132568,284.9824523925781,284.95001220703125,299.6839904785156,295.8319702148437,297.80377197265625,297.1626892089844,284.9817810058594,1.0,0.6987067461013794,0.3427754640579223,0.3427754640579223,1.0,1.0,-3.5526323318481445,0.8992745876312256,2.653357744216919,0.0987260118126869,0.9000378847122192,0.9000378847122192,0.0,261.70635986328125,266.0,68217.3515625,0.0,4145.4677734375,1.0,278.4408264160156,283.0334167480469,298.8155517578125,303.2032470703125,293.1499938964844,293.1499938964844,278.75,34123.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682155013084412,1.0,0.0,0.0,3.5504801273345947,3.5505027770996094,8.411383873863088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.1923828125,0.0,1411.585205078125,1895.4371337890625,0.0,3106.0703125,0.8815849423408508,1.0,0.0,3.0,1.0,0.0
18033060,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7502581477165222,0.3610748052597046,0.3307775557041168,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8697232007980347,0.571975588798523,0.5463439226150513,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9406448006629944,0.7148461937904358,0.5016393661499023,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8132946491241455,0.4617607891559601,0.4428564608097076,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6608197689056396,0.2446933686733245,1.1320297718048096,285.0238342285156,284.95001220703125,299.64776611328125,295.8075561523437,297.7928771972656,297.16094970703125,285.02069091796875,1.0,0.6994258165359497,0.3426975309848785,0.3426975309848785,1.0,1.0,-3.547255277633667,0.8973792791366577,2.64987587928772,0.0980614647269249,0.9835470914840698,0.9835470914840698,0.0,264.50634765625,269.0,67771.2890625,0.0,4148.38330078125,1.0,278.7424011230469,283.100830078125,298.7987670898437,303.1423034667969,293.1499938964844,293.1499938964844,278.45001220703125,31866.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643311262130737,1.0,0.0,0.0,3.7206432819366455,3.720667362213135,9.23696688914788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.6357421875,0.0,1581.6676025390625,1895.4371337890625,0.0,3069.630859375,0.9179210066795348,1.0,0.0,3.0,1.0,0.0
18033120,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7502581477165222,0.3610748052597046,0.3307775557041168,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8697232007980347,0.571975588798523,0.5463439226150513,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9406448006629944,0.7148461937904358,0.5016393661499023,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8132946491241455,0.4617607891559601,0.4428564608097076,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6608197689056396,0.2446933686733245,1.1320297718048096,285.0238342285156,284.95001220703125,299.64776611328125,295.8075561523437,297.7928771972656,297.16094970703125,285.02069091796875,1.0,0.6994258165359497,0.3426975309848785,0.3426975309848785,1.0,1.0,-3.547255277633667,0.8973792791366577,2.64987587928772,0.0980614647269249,0.9835470914840698,0.9835470914840698,0.0,264.50634765625,269.0,67771.2890625,0.0,4148.38330078125,1.0,278.7424011230469,283.100830078125,298.7987670898437,303.1423034667969,293.1499938964844,293.1499938964844,278.45001220703125,31866.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643311262130737,1.0,0.0,0.0,3.7206432819366455,3.720667362213135,9.23696688914788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.6357421875,0.0,1581.6676025390625,1895.4371337890625,0.0,3069.630859375,0.9179210066795348,1.0,0.0,3.0,1.0,0.0
18033180,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7463507056236267,0.3587456047534942,0.3291530311107635,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8651861548423767,0.56899094581604,0.5440589189529419,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9366172552108764,0.7144187092781067,0.501780092716217,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8093796372413635,0.4596922695636749,0.4413821399211883,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.657379686832428,0.2433382719755172,1.1277154684066772,284.8873596191406,284.95001220703125,299.6122131347656,295.7842102050781,297.7721862792969,297.1461486816406,284.888427734375,1.0,0.6997884511947632,0.342622697353363,0.342622697353363,1.0,1.0,-3.535771608352661,0.893634021282196,2.6421377658843994,0.0970770567655563,0.8694213628768921,0.8694213628768921,0.0,268.212158203125,269.0,68309.15625,0.0,4140.8056640625,1.0,278.4584350585937,282.9525756835937,298.8117980957031,303.2826843261719,293.1499938964844,293.1499938964844,278.45001220703125,38379.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732156753540039,1.0,0.0,0.0,3.6315784454345694,3.631602764129639,8.800030286693072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10587.037109375,0.0,1530.4820556640625,1895.4371337890625,0.0,3152.972900390625,0.902853786945343,1.0,0.0,3.0,1.0,0.0
18033240,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7461674809455872,0.358654111623764,0.3290690183639526,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8649759292602539,0.5688700675964355,0.5439441204071045,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9364222288131714,0.7144123911857605,0.5017697811126709,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8091924786567688,0.4596069157123565,0.4413028657436371,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6572158932685852,0.2432785481214523,1.127474069595337,284.8886413574219,284.95001220703125,299.6107177734375,295.78326416015625,297.7713928222656,297.1455993652344,284.8895568847656,1.0,0.6997902393341064,0.3426195681095123,0.3426195681095123,1.0,1.0,-3.5351343154907227,0.8934298753738403,2.6417043209075928,0.097014270722866,0.8686175346374512,0.8686175346374512,0.0,268.3763732910156,272.0,68284.4375,0.0,4140.13623046875,1.0,278.4573059082031,282.9537658691406,298.8089294433594,303.27593994140625,293.1499938964844,293.1499938964844,278.75,38354.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732371926307678,1.0,0.0,0.0,3.628364324569702,3.628388404846192,8.78445973739872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.359375,0.0,1526.7392578125,1895.4371337890625,0.0,3153.174560546875,0.9021366834640504,1.0,0.0,3.0,1.0,0.0
18033300,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7442339658737183,0.3578557074069977,0.3281959295272827,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8627220392227173,0.5677152276039124,0.5426912903785706,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9344733357429504,0.7148334980010986,0.50185227394104,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8071734309196472,0.4588319659233093,0.4404518902301788,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6554377675056458,0.2426889687776565,1.1247224807739258,284.9980163574219,284.95001220703125,299.5919494628906,295.7711181640625,297.7640380859375,297.1425476074219,284.9984436035156,1.0,0.6998320817947388,0.3425806164741516,0.3425806164741516,1.0,1.0,-3.5283355712890625,0.8912367820739746,2.637098789215088,0.0962737575173378,0.9400883316993712,0.9400883316993712,0.0,270.1432800292969,272.0,67303.9140625,0.0,4133.1015625,1.0,278.7010498046875,283.081787109375,298.7480163574219,303.0373840332031,293.1499938964844,293.1499938964844,278.75,34386.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682284355163574,1.0,0.0,0.0,3.66770339012146,3.66772723197937,8.975976584224554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.595703125,0.0,1540.819580078125,1895.4371337890625,0.0,3106.192138671875,0.9095295667648317,1.0,0.0,3.0,1.0,0.0
18033360,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7428858876228333,0.3571854829788208,0.327646940946579,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8610841035842896,0.5667045712471008,0.5417916178703308,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9333098530769348,0.715391993522644,0.5022907853126526,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8057088255882263,0.4581910371780395,0.4398922324180603,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6541372537612915,0.2421909272670745,1.1226952075958252,284.9809875488281,284.95001220703125,299.572998046875,295.759033203125,297.7580871582031,297.1412658691406,284.9796142578125,1.0,0.699974000453949,0.3425769209861755,0.3425769209861755,1.0,1.0,-3.5240063667297363,0.8898985385894775,2.634107828140259,0.0958876013755798,0.942224621772766,0.942224621772766,0.0,271.4923095703125,275.0,67301.7265625,0.0,4129.974609375,1.0,278.7430725097656,283.0710754394531,298.7435913085937,303.0722351074219,293.1499938964844,293.1499938964844,278.45001220703125,34050.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668846487998962,1.0,0.0,0.0,3.717827558517456,3.717851877212525,9.222990229318384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.115234375,0.0,1595.0933837890625,1895.4371337890625,0.0,3093.585693359375,0.918886661529541,1.0,0.0,3.0,1.0,0.0
18033420,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7392570972442627,0.354909747838974,0.3259620070457458,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.85685133934021,0.563705325126648,0.5393639206886292,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9296159148216248,0.715128481388092,0.5024427771568298,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.801808774471283,0.4560965299606323,0.4382758140563965,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6508182287216187,0.2407125234603881,1.117424726486206,284.89569091796875,284.95001220703125,299.53466796875,295.7348937988281,297.7388610839844,297.12921142578125,284.8964538574219,1.0,0.7000492215156555,0.342569500207901,0.342569500207901,1.0,1.0,-3.5109665393829346,0.8858916759490967,2.625074863433838,0.0949317887425422,0.8509552478790283,0.8509552478790283,0.0,274.940185546875,278.0,67466.515625,0.0,4116.86474609375,1.0,278.4579772949219,282.9713439941406,298.7483215332031,303.162109375,293.1499938964844,293.1499938964844,278.75,39229.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730165958404541,1.0,0.0,0.0,3.5716376304626465,3.5716614723205566,8.511930786880839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.775390625,0.0,1471.36376953125,1895.4371337890625,0.0,3151.105712890625,0.8905335664749146,1.0,0.0,3.0,1.0,0.0
18033480,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7392570972442627,0.354909747838974,0.3259620070457458,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.85685133934021,0.563705325126648,0.5393639206886292,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9296159148216248,0.715128481388092,0.5024427771568298,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.801808774471283,0.4560965299606323,0.4382758140563965,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6508182287216187,0.2407125234603881,1.117424726486206,284.89569091796875,284.95001220703125,299.53466796875,295.7348937988281,297.7388610839844,297.12921142578125,284.8964538574219,1.0,0.7000492215156555,0.342569500207901,0.342569500207901,1.0,1.0,-3.5109665393829346,0.8858916759490967,2.625074863433838,0.0949317887425422,0.8509552478790283,0.8509552478790283,0.0,274.940185546875,278.0,67466.515625,0.0,4116.86474609375,1.0,278.4579772949219,282.9713439941406,298.7483215332031,303.162109375,293.1499938964844,293.1499938964844,278.75,39229.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730165958404541,1.0,0.0,0.0,3.5716376304626465,3.5716614723205566,8.511930786880839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.775390625,0.0,1471.36376953125,1895.4371337890625,0.0,3151.105712890625,0.8905335664749146,1.0,0.0,3.0,1.0,0.0
18033540,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7364071011543274,0.3535018861293793,0.3246428072452545,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8534522652626038,0.5615953803062439,0.5373112559318542,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.927009642124176,0.7161217331886292,0.5030343532562256,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7986752390861511,0.4547315239906311,0.4369451999664306,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.648087739944458,0.2396132051944732,1.1126065254211426,284.9848327636719,284.95001220703125,299.4958190917969,295.7108459472656,297.72705078125,297.1271057128906,284.9840087890625,1.0,0.7001338601112366,0.3425621092319488,0.3425621092319488,1.0,1.0,-3.500218391418457,0.8825907707214355,2.617627620697021,0.0939704552292823,0.9257575273513794,0.9257575273513794,0.0,277.7294616699219,281.0,66513.484375,0.0,4105.7998046875,1.0,278.74176025390625,283.0856018066406,298.6907043457031,302.9664611816406,293.1499938964844,293.1499938964844,278.45001220703125,34241.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656390905380249,1.0,0.0,0.0,3.660161018371582,3.660184860229492,8.939097710936039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.8330078125,0.0,1531.3096923828125,1895.4371337890625,0.0,3081.90087890625,0.906319499015808,1.0,0.0,3.0,1.0,0.0
18033600,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7364071011543274,0.3535018861293793,0.3246428072452545,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8534522652626038,0.5615953803062439,0.5373112559318542,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.927009642124176,0.7161217331886292,0.5030343532562256,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7986752390861511,0.4547315239906311,0.4369451999664306,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.648087739944458,0.2396132051944732,1.1126065254211426,284.9848327636719,284.95001220703125,299.4958190917969,295.7108459472656,297.72705078125,297.1271057128906,284.9840087890625,1.0,0.7001338601112366,0.3425621092319488,0.3425621092319488,1.0,1.0,-3.500218391418457,0.8825907707214355,2.617627620697021,0.0939704552292823,0.9257575273513794,0.9257575273513794,0.0,277.7294616699219,281.0,66513.484375,0.0,4105.7998046875,1.0,278.74176025390625,283.0856018066406,298.6907043457031,302.9664611816406,293.1499938964844,293.1499938964844,278.45001220703125,34241.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656390905380249,1.0,0.0,0.0,3.660161018371582,3.660184860229492,8.939097710936039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.8330078125,0.0,1531.3096923828125,1895.4371337890625,0.0,3081.90087890625,0.906319499015808,1.0,0.0,3.0,1.0,0.0
18033660,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7329578995704651,0.3512080907821655,0.3229418694972992,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8494582772254944,0.55856853723526,0.5348590016365051,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9234864115715028,0.7157532572746277,0.5031156539916992,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7949338555335999,0.4526183307170868,0.4353126585483551,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6449410915374756,0.2380927950143814,1.107141613960266,284.9042358398437,284.95001220703125,299.4565124511719,295.6868591308594,297.7086181640625,297.1162414550781,284.9049987792969,1.0,0.700135350227356,0.3426214754581451,0.3426214754581451,1.0,1.0,-3.486792087554932,0.878663957118988,2.608128070831299,0.0931837633252143,0.8424463868141174,0.8424463868141174,0.0,281.0927734375,269.0,66649.1953125,0.0,4091.286865234375,1.0,278.4578552246094,282.9902038574219,298.69903564453125,303.05908203125,293.1499938964844,293.1499938964844,278.75,39214.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714877367019653,1.0,0.0,0.0,3.514014482498169,3.514037847518921,8.23949108053057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.3828125,0.0,1410.22802734375,1895.4371337890625,0.0,3136.765869140625,0.8778839111328125,1.0,0.0,3.0,1.0,0.0
18033720,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7329578995704651,0.3512080907821655,0.3229418694972992,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8494582772254944,0.55856853723526,0.5348590016365051,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9234864115715028,0.7157532572746277,0.5031156539916992,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7949338555335999,0.4526183307170868,0.4353126585483551,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6449410915374756,0.2380927950143814,1.107141613960266,284.9042358398437,284.95001220703125,299.4565124511719,295.6868591308594,297.7086181640625,297.1162414550781,284.9049987792969,1.0,0.700135350227356,0.3426214754581451,0.3426214754581451,1.0,1.0,-3.486792087554932,0.878663957118988,2.608128070831299,0.0931837633252143,0.8424463868141174,0.8424463868141174,0.0,281.0927734375,269.0,66649.1953125,0.0,4091.286865234375,1.0,278.4578552246094,282.9902038574219,298.69903564453125,303.05908203125,293.1499938964844,293.1499938964844,278.75,39214.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714877367019653,1.0,0.0,0.0,3.514014482498169,3.514037847518921,8.23949108053057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.3828125,0.0,1410.22802734375,1895.4371337890625,0.0,3136.765869140625,0.8778839111328125,1.0,0.0,3.0,1.0,0.0
18033780,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.733823299407959,0.3497180044651031,0.3213011920452118,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.850662887096405,0.5563464164733887,0.5324475169181824,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9268902540206908,0.7165447473526001,0.5033820271492004,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7963192462921143,0.4511645436286926,0.4336421191692352,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6455938816070557,0.2369161248207092,1.100723147392273,284.9831237792969,284.95001220703125,299.4169006347656,295.6629638671875,297.6968994140625,297.1144714355469,284.982177734375,1.0,0.6960030794143677,0.3426808416843414,0.3426808416843414,1.0,1.0,-3.472506046295166,0.8744834065437317,2.598022699356079,0.0921955183148384,0.9119867086410522,0.9119867086410522,0.0,276.8733825683594,257.0,65714.375,0.0,4029.690673828125,1.0,278.7413024902344,283.0951232910156,298.6421813964844,302.8671264648437,293.1499938964844,293.1499938964844,278.45001220703125,34241.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863991916179657,1.0,0.0,0.0,3.607997894287109,3.608021259307861,8.686120622769522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.7373046875,0.0,1473.9326171875,1895.4371337890625,0.0,3066.448974609375,0.8945314884185791,1.0,0.0,3.0,1.0,0.0
18033840,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.733823299407959,0.3497180044651031,0.3213011920452118,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.850662887096405,0.5563464164733887,0.5324475169181824,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9268902540206908,0.7165447473526001,0.5033820271492004,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7963192462921143,0.4511645436286926,0.4336421191692352,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6455938816070557,0.2369161248207092,1.100723147392273,284.9831237792969,284.95001220703125,299.4169006347656,295.6629638671875,297.6968994140625,297.1144714355469,284.982177734375,1.0,0.6960030794143677,0.3426808416843414,0.3426808416843414,1.0,1.0,-3.472506046295166,0.8744834065437317,2.598022699356079,0.0921955183148384,0.9119867086410522,0.9119867086410522,0.0,276.8733825683594,257.0,65714.375,0.0,4029.690673828125,1.0,278.7413024902344,283.0951232910156,298.6421813964844,302.8671264648437,293.1499938964844,293.1499938964844,278.45001220703125,34241.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863991916179657,1.0,0.0,0.0,3.607997894287109,3.608021259307861,8.686120622769522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.7373046875,0.0,1473.9326171875,1895.4371337890625,0.0,3066.448974609375,0.8945314884185791,1.0,0.0,3.0,1.0,0.0
18033900,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7350419759750366,0.3485920131206512,0.3203845620155334,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8522505164146423,0.5548365712165833,0.5311394333839417,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.92986398935318,0.7163095474243164,0.5033776164054871,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7979931831359863,0.4501220881938934,0.4327282905578613,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.6466737389564514,0.2361734807491302,1.0972963571548462,284.8683166503906,284.95001220703125,299.39697265625,295.6510314941406,297.6881103515625,297.1098022460937,284.8690490722656,1.0,0.6931947469711304,0.3427104949951172,0.3427104949951172,1.0,1.0,-3.464611291885376,0.8721571564674377,2.592454195022583,0.0917362719774246,0.8265859484672546,0.8265859484672546,0.0,273.2847595214844,257.0,66209.59375,0.0,3988.400634765625,1.0,278.49957275390625,282.9696655273437,298.67596435546875,303.05279541015625,293.1499938964844,293.1499938964844,278.45001220703125,39315.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690336346626282,1.0,0.0,0.0,3.5397398471832275,3.5397634506225586,8.3605721101776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.798828125,0.0,1437.982421875,1895.4371337890625,0.0,3113.74560546875,0.8807231187820435,1.0,0.0,3.0,1.0,0.0
18033960,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7362375259399414,0.3474397957324981,0.3191819787025451,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8538927435874939,0.5532782077789307,0.5295064449310303,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.932889997959137,0.7160577178001404,0.5030456185340881,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7997082471847534,0.4490253925323486,0.4315382540225982,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6477700471878052,0.2353781014680862,1.0930756330490112,284.9057922363281,284.95001220703125,299.37701416015625,295.6391296386719,297.6790771484375,297.1047058105469,284.9061584472656,1.0,0.6899200677871704,0.3427872955799103,0.3427872955799103,1.0,1.0,-3.4542946815490723,0.8692284226417542,2.585066318511963,0.0911505669355392,0.831547200679779,0.831547200679779,0.0,269.3355712890625,245.0,65744.046875,0.0,3939.07861328125,1.0,278.45855712890625,283.0042724609375,298.6499938964844,302.9527587890625,293.1499938964844,293.1499938964844,278.75,39194.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696095943450928,1.0,0.0,0.0,3.4565298557281494,3.456552505493164,7.972121807142685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.2373046875,0.0,1351.021484375,1895.4371337890625,0.0,3119.148193359375,0.8651763796806335,1.0,0.0,3.0,1.0,0.0
18034020,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7406060099601746,0.3459674417972564,0.317356526851654,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.859417200088501,0.551014244556427,0.5268435478210449,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.941840410232544,0.716720700263977,0.503070592880249,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8052976131439209,0.4475525915622711,0.4296351671218872,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6516311168670654,0.2342101782560348,1.0856454372406006,284.9797058105469,284.95001220703125,299.3370056152344,295.6153259277344,297.6680603027344,297.1038818359375,284.9789123535156,1.0,0.6828343272209167,0.3429408371448517,0.3429408371448517,1.0,1.0,-3.4376940727233887,0.8646228909492493,2.573071241378784,0.0902132838964462,0.8964926600456238,0.8964926600456238,0.0,259.3314819335937,233.0,64795.375,0.0,3838.863525390625,1.0,278.7408142089844,283.1054382324219,298.59307861328125,302.7593994140625,293.1499938964844,293.1499938964844,279.04998779296875,34333.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618224263191223,1.0,0.0,0.0,3.5484511852264404,3.548474073410034,8.401773357036291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.7294921875,0.0,1410.9793701171875,1895.4371337890625,0.0,3046.098388671875,0.8812516927719116,1.0,0.0,3.0,1.0,0.0
18034080,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7406060099601746,0.3459674417972564,0.317356526851654,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.859417200088501,0.551014244556427,0.5268435478210449,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.941840410232544,0.716720700263977,0.503070592880249,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8052976131439209,0.4475525915622711,0.4296351671218872,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6516311168670654,0.2342101782560348,1.0856454372406006,284.9797058105469,284.95001220703125,299.3370056152344,295.6153259277344,297.6680603027344,297.1038818359375,284.9789123535156,1.0,0.6828343272209167,0.3429408371448517,0.3429408371448517,1.0,1.0,-3.4376940727233887,0.8646228909492493,2.573071241378784,0.0902132838964462,0.8964926600456238,0.8964926600456238,0.0,259.3314819335937,233.0,64795.375,0.0,3838.863525390625,1.0,278.7408142089844,283.1054382324219,298.59307861328125,302.7593994140625,293.1499938964844,293.1499938964844,279.04998779296875,34333.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618224263191223,1.0,0.0,0.0,3.5484511852264404,3.548474073410034,8.401773357036291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.7294921875,0.0,1410.9793701171875,1895.4371337890625,0.0,3046.098388671875,0.8812516927719116,1.0,0.0,3.0,1.0,0.0
18034140,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7463840246200562,0.3446492850780487,0.3157728314399719,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8666172027587891,0.5489339232444763,0.5244630575180054,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9524893760681152,0.7174908518791199,0.5032998919487,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8122570514678955,0.4462710320949554,0.4279954135417938,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.656836986541748,0.233212411403656,1.0790938138961792,285.0227966308594,284.95001220703125,299.2969055175781,295.5915832519531,297.6584167480469,297.10479736328125,285.0194396972656,1.0,0.6753945350646973,0.3430944085121155,0.3430944085121155,1.0,1.0,-3.423348903656006,0.8606987595558167,2.562650203704834,0.0895219445228576,0.980094313621521,0.980094313621521,0.0,248.17892456054688,221.0,64182.8828125,0.0,3738.327392578125,1.0,279.0423889160156,283.1756591796875,298.5772399902344,302.68914794921875,293.1499938964844,293.1499938964844,278.75,31931.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567083477973938,1.0,0.0,0.0,3.7158243656158447,3.715848207473755,9.213054568135705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.5,0.0,1576.649658203125,1895.4371337890625,0.0,2998.1376953125,0.916865348815918,1.0,0.0,3.0,1.0,0.0
