time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034200,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7463840246200562,0.3446492850780487,0.3157728314399719,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8666172027587891,0.5489339232444763,0.5244630575180054,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9524893760681152,0.7174908518791199,0.5032998919487,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8122570514678955,0.4462710320949554,0.4279954135417938,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.656836986541748,0.233212411403656,1.0790938138961792,285.0227966308594,284.95001220703125,299.2969055175781,295.5915832519531,297.6584167480469,297.10479736328125,285.0194396972656,1.0,0.6753945350646973,0.3430944085121155,0.3430944085121155,1.0,1.0,-3.423348903656006,0.8606987595558167,2.562650203704834,0.0895219445228576,0.980094313621521,0.980094313621521,0.0,248.17892456054688,221.0,64182.8828125,0.0,3738.327392578125,1.0,279.0423889160156,283.1756591796875,298.5772399902344,302.68914794921875,293.1499938964844,293.1499938964844,278.75,31931.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567083477973938,1.0,0.0,0.0,3.7158243656158447,3.715848207473755,9.213054568135705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.5,0.0,1576.649658203125,1895.4371337890625,0.0,2998.1376953125,0.916865348815918,1.0,0.0,3.0,1.0,0.0
18034260,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7515095472335815,0.3420729339122772,0.3133861124515533,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8732613325119019,0.5455007553100586,0.5211893916130066,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9618285298347472,0.7163355350494385,0.5025332570075989,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.818361759185791,0.4438504576683044,0.4256247878074646,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6616216897964478,0.2315549403429031,1.07072913646698,284.8848571777344,284.95001220703125,299.2568359375,295.5679016113281,297.63885498046875,297.0925598144531,284.8861083984375,1.0,0.6673508286476135,0.3433411419391632,0.3433411419391632,1.0,1.0,-3.402719736099243,0.8551088571548462,2.5476107597351074,0.0887283384799957,0.8612266778945923,0.8612266778945923,0.0,237.5845642089844,209.0,64532.30078125,0.0,3626.75048828125,1.0,278.7571716308594,283.0299987792969,298.5921630859375,302.8157653808594,293.1499938964844,293.1499938964844,279.04998779296875,38795.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865517795085907,1.0,0.0,0.0,3.6079776287078857,3.608001708984375,8.686022852089081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.2626953125,0.0,1507.5931396484375,1895.4371337890625,0.0,3080.7626953125,0.898028552532196,1.0,0.0,3.0,1.0,0.0
18034320,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7515095472335815,0.3420729339122772,0.3133861124515533,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8732613325119019,0.5455007553100586,0.5211893916130066,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9618285298347472,0.7163355350494385,0.5025332570075989,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.818361759185791,0.4438504576683044,0.4256247878074646,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6616216897964478,0.2315549403429031,1.07072913646698,284.8848571777344,284.95001220703125,299.2568359375,295.5679016113281,297.63885498046875,297.0925598144531,284.8861083984375,1.0,0.6673508286476135,0.3433411419391632,0.3433411419391632,1.0,1.0,-3.402719736099243,0.8551088571548462,2.5476107597351074,0.0887283384799957,0.8612266778945923,0.8612266778945923,0.0,237.5845642089844,209.0,64532.30078125,0.0,3626.75048828125,1.0,278.7571716308594,283.0299987792969,298.5921630859375,302.8157653808594,293.1499938964844,293.1499938964844,279.04998779296875,38795.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865517795085907,1.0,0.0,0.0,3.6079776287078857,3.608001708984375,8.686022852089081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.2626953125,0.0,1507.5931396484375,1895.4371337890625,0.0,3080.7626953125,0.898028552532196,1.0,0.0,3.0,1.0,0.0
18034380,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7582107782363892,0.3404532372951507,0.3112943172454834,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8816673159599304,0.5430110692977905,0.518171489238739,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9725274443626404,0.7166391015052795,0.5021664500236511,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8257675766944885,0.4421830773353576,0.4234143197536468,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6676479578018188,0.2302560806274414,1.0623112916946411,284.9775695800781,284.95001220703125,299.2168884277344,295.5442810058594,297.6273193359375,297.0908508300781,284.9765319824219,1.0,0.6589629650115967,0.3435879051685333,0.3435879051685333,1.0,1.0,-3.383341789245605,0.8499114513397217,2.533430337905884,0.087788239121437,0.9327952861785888,0.9327952861785888,0.0,226.0520172119141,197.0,63434.44140625,0.0,3513.97314453125,1.0,279.0419921875,283.1488037109375,298.5246276855469,302.6045837402344,293.1499938964844,293.1499938964844,278.75,34281.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858053982257843,1.0,0.0,0.0,3.692337274551392,3.692361354827881,9.096954158849258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.943359375,0.0,1567.7774658203125,1895.4371337890625,0.0,3010.755126953125,0.9134997129440308,1.0,0.0,3.0,1.0,0.0
18034440,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7582107782363892,0.3404532372951507,0.3112943172454834,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8816673159599304,0.5430110692977905,0.518171489238739,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9725274443626404,0.7166391015052795,0.5021664500236511,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8257675766944885,0.4421830773353576,0.4234143197536468,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6676479578018188,0.2302560806274414,1.0623112916946411,284.9775695800781,284.95001220703125,299.2168884277344,295.5442810058594,297.6273193359375,297.0908508300781,284.9765319824219,1.0,0.6589629650115967,0.3435879051685333,0.3435879051685333,1.0,1.0,-3.383341789245605,0.8499114513397217,2.533430337905884,0.087788239121437,0.9327952861785888,0.9327952861785888,0.0,226.0520172119141,197.0,63434.44140625,0.0,3513.97314453125,1.0,279.0419921875,283.1488037109375,298.5246276855469,302.6045837402344,293.1499938964844,293.1499938964844,278.75,34281.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858053982257843,1.0,0.0,0.0,3.692337274551392,3.692361354827881,9.096954158849258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.943359375,0.0,1567.7774658203125,1895.4371337890625,0.0,3010.755126953125,0.9134997129440308,1.0,0.0,3.0,1.0,0.0
18034500,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7619317173957825,0.3393067419528961,0.3102774620056152,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8862885236740112,0.5414207577705383,0.5166991353034973,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.977916955947876,0.7162086367607117,0.5019717216491699,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8297891020774841,0.4410763382911682,0.4223522841930389,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.6710149645805359,0.2294747829437255,1.0582962036132812,284.8553161621094,284.95001220703125,299.1969909667969,295.532470703125,297.6191101074219,297.0867614746094,284.8548278808594,1.0,0.6547411680221558,0.3437112867832184,0.3437112867832184,1.0,1.0,-3.374014139175415,0.8474137187004089,2.5266003608703613,0.0874665454030036,0.8398600220680237,0.8398600220680237,0.0,220.2476806640625,197.0,63984.7578125,0.0,3458.649658203125,1.0,278.7972106933594,283.0152893066406,298.5590515136719,302.789794921875,293.1499938964844,293.1499938964844,278.75,39238.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632675409317017,1.0,0.0,0.0,3.6266329288482666,3.626657485961914,8.776078743721882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.025390625,0.0,1531.4053955078125,1895.4371337890625,0.0,3059.653564453125,0.899971067905426,1.0,0.0,3.0,1.0,0.0
18034560,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7653014063835144,0.3381051123142242,0.3089823722839355,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8905575275421143,0.5397580862045288,0.5149146318435669,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9826912879943848,0.7157173752784729,0.5014386177062988,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.833500862121582,0.4398953914642334,0.4210284948348999,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6740980744361877,0.2286281138658523,1.0535808801651,284.893798828125,284.95001220703125,299.1771545410156,295.52069091796875,297.6104431152344,297.0819396972656,284.8948059082031,1.0,0.6503583192825317,0.3438895642757416,0.3438895642757416,1.0,1.0,-3.3624074459075928,0.8443698883056641,2.5180375576019287,0.0870530530810356,0.8404315710067749,0.8404315710067749,0.0,214.7212829589844,185.0,63438.66796875,0.0,3399.95263671875,1.0,278.75787353515625,283.0541687011719,298.5318603515625,302.6850891113281,293.1499938964844,293.1499938964844,279.04998779296875,39689.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638404607772827,1.0,0.0,0.0,3.527984142303467,3.528007745742798,8.305132155328465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.8564453125,0.0,1428.2945556640625,1895.4371337890625,0.0,3065.028076171875,0.8813608288764954,1.0,0.0,3.0,1.0,0.0
18034620,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7743749022483826,0.3366159498691559,0.3070476353168487,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.901572287082672,0.5373852849006653,0.5120452046394348,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9936630129814148,0.7160701155662537,0.5011624097824097,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8430891036987305,0.4383365213871002,0.4189451038837433,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6821788549423218,0.2273925095796585,1.0454343557357788,284.98101806640625,284.95001220703125,299.1377258300781,295.49713134765625,297.6007385253906,297.0822448730469,284.98016357421875,1.0,0.6416695713996887,0.3442461788654327,0.3442461788654327,1.0,1.0,-3.3439877033233643,0.8397747278213501,2.5042128562927246,0.0865187048912048,0.9119143486022948,0.9119143486022948,0.0,202.7152557373047,173.0,62403.74609375,0.0,3289.11181640625,1.0,279.0413818359375,283.1672668457031,298.4715881347656,302.4833679199219,293.1499938964844,293.1499938964844,278.75,34380.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552069067955017,1.0,0.0,0.0,3.615247249603272,3.615270614624024,8.721059998606506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.4482421875,0.0,1482.845703125,1895.4371337890625,0.0,2984.0615234375,0.8963063359260559,1.0,0.0,3.0,1.0,0.0
18034680,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7743749022483826,0.3366159498691559,0.3070476353168487,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.901572287082672,0.5373852849006653,0.5120452046394348,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9936630129814148,0.7160701155662537,0.5011624097824097,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8430891036987305,0.4383365213871002,0.4189451038837433,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6821788549423218,0.2273925095796585,1.0454343557357788,284.98101806640625,284.95001220703125,299.1377258300781,295.49713134765625,297.6007385253906,297.0822448730469,284.98016357421875,1.0,0.6416695713996887,0.3442461788654327,0.3442461788654327,1.0,1.0,-3.3439877033233643,0.8397747278213501,2.5042128562927246,0.0865187048912048,0.9119143486022948,0.9119143486022948,0.0,202.7152557373047,173.0,62403.74609375,0.0,3289.11181640625,1.0,279.0413818359375,283.1672668457031,298.4715881347656,302.4833679199219,293.1499938964844,293.1499938964844,278.75,34380.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552069067955017,1.0,0.0,0.0,3.615247249603272,3.615270614624024,8.721059998606506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.4482421875,0.0,1482.845703125,1895.4371337890625,0.0,2984.0615234375,0.8963063359260559,1.0,0.0,3.0,1.0,0.0
18034740,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7825888991355896,0.3343040645122528,0.3048101663589477,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9120028018951416,0.5341526865959167,0.5088522434234619,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.7154008746147156,0.4950727224349975,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8519865870475769,0.4360711276531219,0.4166258871555328,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6895571947097778,0.2257777899503708,1.036969780921936,284.8995361328125,284.95001220703125,299.09869384765625,295.4736022949219,297.58544921875,297.0753173828125,284.89923095703125,1.0,0.6325368285179138,0.3446027934551239,0.3446027934551239,1.0,1.0,-3.3181068897247314,0.8328421115875244,2.485264778137207,0.0856709033250808,0.8262360692024231,0.8262360692024231,0.0,192.0274200439453,161.0,62338.30078125,0.0,3169.42626953125,1.0,278.7587890625,283.0746765136719,298.482666015625,302.5667419433594,293.1499938964844,293.1499938964844,279.04998779296875,39505.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606879115104675,1.0,0.0,0.0,3.452387571334839,3.452410221099853,7.953025260576396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.2412109375,0.0,1349.03466796875,1895.4371337890625,0.0,3035.45654296875,0.8643798232078552,1.0,0.0,3.0,1.0,0.0
18034800,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7825888991355896,0.3343040645122528,0.3048101663589477,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9120028018951416,0.5341526865959167,0.5088522434234619,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.7154008746147156,0.4950727224349975,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8519865870475769,0.4360711276531219,0.4166258871555328,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6895571947097778,0.2257777899503708,1.036969780921936,284.8995361328125,284.95001220703125,299.09869384765625,295.4736022949219,297.58544921875,297.0753173828125,284.89923095703125,1.0,0.6325368285179138,0.3446027934551239,0.3446027934551239,1.0,1.0,-3.3181068897247314,0.8328421115875244,2.485264778137207,0.0856709033250808,0.8262360692024231,0.8262360692024231,0.0,192.0274200439453,161.0,62338.30078125,0.0,3169.42626953125,1.0,278.7587890625,283.0746765136719,298.482666015625,302.5667419433594,293.1499938964844,293.1499938964844,279.04998779296875,39505.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606879115104675,1.0,0.0,0.0,3.452387571334839,3.452410221099853,7.953025260576396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.2412109375,0.0,1349.03466796875,1895.4371337890625,0.0,3035.45654296875,0.8643798232078552,1.0,0.0,3.0,1.0,0.0
18034860,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7903320789337158,0.3326700031757355,0.3029051423072815,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9223179817199708,0.5316063761711121,0.5059939622879028,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9990000128746032,0.7188481092453003,0.4780374467372894,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8603914380073547,0.4343495368957519,0.4145617485046386,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6963054537773132,0.2244337648153305,1.029054880142212,284.9696350097656,284.95001220703125,299.06011962890625,295.4501342773437,297.5837097167969,297.08660888671875,284.9685974121094,1.0,0.622110903263092,0.345063179731369,0.345063179731369,1.0,1.0,-3.278977632522583,0.8220905661582947,2.456887006759644,0.0837359651923179,0.8834545016288757,0.8834545016288757,0.0,182.2116851806641,149.0,60983.84375,0.0,3029.4677734375,1.0,279.04071044921875,283.1771850585937,298.420654296875,302.3496398925781,293.1499938964844,293.1499938964844,279.3500061035156,34868.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513749241828918,1.0,0.0,0.0,3.523800134658813,3.523822784423828,8.285444437206024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.41015625,0.0,1389.074462890625,1895.4371337890625,0.0,2948.150146484375,0.8760737776756287,1.0,0.0,3.0,1.0,0.0
18034920,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7903320789337158,0.3326700031757355,0.3029051423072815,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9223179817199708,0.5316063761711121,0.5059939622879028,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9990000128746032,0.7188481092453003,0.4780374467372894,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8603914380073547,0.4343495368957519,0.4145617485046386,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6963054537773132,0.2244337648153305,1.029054880142212,284.9696350097656,284.95001220703125,299.06011962890625,295.4501342773437,297.5837097167969,297.08660888671875,284.9685974121094,1.0,0.622110903263092,0.345063179731369,0.345063179731369,1.0,1.0,-3.278977632522583,0.8220905661582947,2.456887006759644,0.0837359651923179,0.8834545016288757,0.8834545016288757,0.0,182.2116851806641,149.0,60983.84375,0.0,3029.4677734375,1.0,279.04071044921875,283.1771850585937,298.420654296875,302.3496398925781,293.1499938964844,293.1499938964844,279.3500061035156,34868.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513749241828918,1.0,0.0,0.0,3.523800134658813,3.523822784423828,8.285444437206024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.41015625,0.0,1389.074462890625,1895.4371337890625,0.0,2948.150146484375,0.8760737776756287,1.0,0.0,3.0,1.0,0.0
18034980,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.800236701965332,0.331182599067688,0.3012353479862213,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9355764389038086,0.5292330384254456,0.5034093260765076,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.7249758839607239,0.4584580361843109,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.871175229549408,0.4327808916568756,0.4127280414104461,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7049764394760132,0.223264068365097,1.02201509475708,285.0070495605469,284.95001220703125,299.02215576171875,295.4267272949219,297.59185791015625,297.11102294921875,285.003662109375,1.0,0.6110883951187134,0.3455235362052917,0.3455235362052917,1.0,1.0,-3.239649534225464,0.8112427592277527,2.428406953811645,0.0817098394036293,0.9550482034683228,0.9550482034683228,0.0,171.54367065429688,137.0,59965.484375,0.0,2886.560791015625,1.0,279.3411560058594,283.24591064453125,298.4025573730469,302.25164794921875,293.1499938964844,293.1499938964844,279.04998779296875,32460.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440737724304199,1.0,0.0,0.0,3.67435622215271,3.674379825592041,9.008568326862588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.09375,0.0,1533.7783203125,1895.4371337890625,0.0,2879.79931640625,0.907980501651764,1.0,0.0,3.0,1.0,0.0
18035040,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.800236701965332,0.331182599067688,0.3012353479862213,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9355764389038086,0.5292330384254456,0.5034093260765076,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.7249758839607239,0.4584580361843109,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.871175229549408,0.4327808916568756,0.4127280414104461,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7049764394760132,0.223264068365097,1.02201509475708,285.0070495605469,284.95001220703125,299.02215576171875,295.4267272949219,297.59185791015625,297.11102294921875,285.003662109375,1.0,0.6110883951187134,0.3455235362052917,0.3455235362052917,1.0,1.0,-3.239649534225464,0.8112427592277527,2.428406953811645,0.0817098394036293,0.9550482034683228,0.9550482034683228,0.0,171.54367065429688,137.0,59965.484375,0.0,2886.560791015625,1.0,279.3411560058594,283.24591064453125,298.4025573730469,302.25164794921875,293.1499938964844,293.1499938964844,279.04998779296875,32460.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440737724304199,1.0,0.0,0.0,3.67435622215271,3.674379825592041,9.008568326862588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.09375,0.0,1533.7783203125,1895.4371337890625,0.0,2879.79931640625,0.907980501651764,1.0,0.0,3.0,1.0,0.0
18035100,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8053349256515503,0.3299273550510406,0.3001942932605743,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9424147605895996,0.5275024175643921,0.5018919706344604,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9990000128746032,0.7278890609741211,0.4484770894050598,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8768817782402039,0.4315367937088012,0.4116237163543701,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7094980478286743,0.2224550396203994,1.0181667804718018,284.85552978515625,284.95001220703125,299.00341796875,295.4150085449219,297.5931701660156,297.11962890625,284.8518371582031,1.0,0.6053469181060791,0.3457537293434143,0.3457537293434143,1.0,1.0,-3.218621253967285,0.805374264717102,2.4132468700408936,0.0806056335568428,0.8480498194694519,0.8480498194694519,0.0,166.21937561035156,137.0,60516.8828125,0.0,2813.5361328125,1.0,279.0971069335937,283.085693359375,298.4457702636719,302.4515686035156,293.1499938964844,293.1499938964844,279.04998779296875,37836.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501940369606018,1.0,0.0,0.0,3.631870269775391,3.63189435005188,8.801444550954329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.0869140625,0.0,1526.764404296875,1895.4371337890625,0.0,2937.088134765625,0.8998921513557434,1.0,0.0,3.0,1.0,0.0
18035160,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8100014328956604,0.3285773992538452,0.2988121211528778,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9488104581832886,0.5256410241127014,0.4999777674674988,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.7308878898620605,0.4387882351875305,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8823566436767578,0.4301517605781555,0.410169243812561,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7136169075965881,0.2215468734502792,1.0133990049362185,284.8804016113281,284.95001220703125,298.9848327636719,295.4033203125,297.5939636230469,297.12701416015625,284.88189697265625,1.0,0.599381685256958,0.3461973965167999,0.3461973965167999,1.0,1.0,-3.195528507232666,0.7994338274002075,2.396094560623169,0.0798599123954773,0.8359584808349609,0.8359584808349609,0.0,161.0362091064453,140.0,59780.8828125,0.0,2737.970458984375,1.0,279.05792236328125,283.1190490722656,298.4183349609375,302.3433532714844,293.1499938964844,293.1499938964844,279.3500061035156,39910.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511930108070374,1.0,0.0,0.0,3.516134738922119,3.51615834236145,8.249437541962834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.9736328125,0.0,1417.457763671875,1895.4371337890625,0.0,2946.446044921875,0.8787087202072144,1.0,0.0,3.0,1.0,0.0
18035220,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8152644038200378,0.3269382119178772,0.2969436347484588,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9559196829795836,0.5230307579040527,0.4970900416374206,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9990000128746032,0.7378851175308228,0.427405446767807,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8887290954589844,0.4282985925674438,0.4080260097980499,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180452942848206,0.2202609032392501,1.0061122179031372,284.9730224609375,284.95001220703125,298.9482727050781,295.3799743652344,297.604248046875,297.15252685546875,284.97222900390625,1.0,0.5922706127166748,0.3470847606658935,0.3470847606658935,1.0,1.0,-3.164759397506714,0.792412281036377,2.372347116470337,0.079415775835514,0.9040982723236084,0.9040982723236084,0.0,154.904541015625,158.0,58620.9375,0.0,2643.03759765625,1.0,279.3412475585937,283.2378845214844,298.3497009277344,302.123046875,293.1499938964844,293.1499938964844,279.04998779296875,34569.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413584232330322,1.0,0.0,0.0,3.595547199249268,3.5955703258514404,8.626274166090298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.6787109375,0.0,1462.886474609375,1895.4371337890625,0.0,2854.409912109375,0.8919767737388611,1.0,0.0,3.0,1.0,0.0
18035280,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8152644038200378,0.3269382119178772,0.2969436347484588,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9559196829795836,0.5230307579040527,0.4970900416374206,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9990000128746032,0.7378851175308228,0.427405446767807,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8887290954589844,0.4282985925674438,0.4080260097980499,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7180452942848206,0.2202609032392501,1.0061122179031372,284.9730224609375,284.95001220703125,298.9482727050781,295.3799743652344,297.604248046875,297.15252685546875,284.97222900390625,1.0,0.5922706127166748,0.3470847606658935,0.3470847606658935,1.0,1.0,-3.164759397506714,0.792412281036377,2.372347116470337,0.079415775835514,0.9040982723236084,0.9040982723236084,0.0,154.904541015625,158.0,58620.9375,0.0,2643.03759765625,1.0,279.3412475585937,283.2378845214844,298.3497009277344,302.123046875,293.1499938964844,293.1499938964844,279.04998779296875,34569.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413584232330322,1.0,0.0,0.0,3.595547199249268,3.5955703258514404,8.626274166090298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.6787109375,0.0,1462.886474609375,1895.4371337890625,0.0,2854.409912109375,0.8919767737388611,1.0,0.0,3.0,1.0,0.0
18035340,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8099560141563416,0.3246259987354278,0.2951214015483856,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9490890502929688,0.5197488069534302,0.4942781031131744,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.7411831021308899,0.4334423840045929,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8829800486564636,0.4258944988250732,0.4060117900371551,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7133690714836121,0.218689426779747,1.0000028610229492,284.9065856933594,284.95001220703125,298.9125671386719,295.3566589355469,297.5984191894531,297.15533447265625,284.9071350097656,1.0,0.5930368900299072,0.3479720950126648,0.3479720950126648,1.0,1.0,-3.156651496887207,0.7924509048461914,2.364200592041016,0.080965906381607,0.8269550800323486,0.8269550800323486,0.0,157.10061645507812,176.0,58831.3515625,0.0,2638.836669921875,1.0,279.0589904785156,283.1571655273437,298.365478515625,302.2146301269531,293.1499938964844,293.1499938964844,279.3500061035156,39277.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468042016029358,1.0,0.0,0.0,3.4310460090637207,3.431068658828736,7.855003332224442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.384765625,0.0,1325.991455078125,1895.4371337890625,0.0,2905.347412109375,0.8597745895385742,1.0,0.0,3.0,1.0,0.0
18035400,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8099560141563416,0.3246259987354278,0.2951214015483856,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9490890502929688,0.5197488069534302,0.4942781031131744,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.7411831021308899,0.4334423840045929,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8829800486564636,0.4258944988250732,0.4060117900371551,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7133690714836121,0.218689426779747,1.0000028610229492,284.9065856933594,284.95001220703125,298.9125671386719,295.3566589355469,297.5984191894531,297.15533447265625,284.9071350097656,1.0,0.5930368900299072,0.3479720950126648,0.3479720950126648,1.0,1.0,-3.156651496887207,0.7924509048461914,2.364200592041016,0.080965906381607,0.8269550800323486,0.8269550800323486,0.0,157.10061645507812,176.0,58831.3515625,0.0,2638.836669921875,1.0,279.0589904785156,283.1571655273437,298.365478515625,302.2146301269531,293.1499938964844,293.1499938964844,279.3500061035156,39277.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468042016029358,1.0,0.0,0.0,3.4310460090637207,3.431068658828736,7.855003332224442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.384765625,0.0,1325.991455078125,1895.4371337890625,0.0,2905.347412109375,0.8597745895385742,1.0,0.0,3.0,1.0,0.0
18035460,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7983339428901672,0.3229718208312988,0.2937931418418884,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9338374137878418,0.5172020792961121,0.4920221269130707,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.7411651611328125,0.4502459466457367,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.870561957359314,0.4241198897361755,0.4044868648052215,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7028284072875977,0.2173427790403366,0.9950642585754396,284.99810791015625,284.95001220703125,298.8778076171875,295.3334045410156,297.5843200683594,297.1463928222656,284.9975280761719,1.0,0.598708987236023,0.348672479391098,0.348672479391098,1.0,1.0,-3.1647582054138184,0.7970449328422546,2.367713212966919,0.0835792273283004,0.9106181263923644,0.9106181263923644,0.0,164.70692443847656,194.0,58343.62109375,0.0,2695.97216796875,1.0,279.3407287597656,283.2658386230469,298.310791015625,302.0524597167969,293.1499938964844,293.1499938964844,279.04998779296875,33427.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838649332523346,1.0,0.0,0.0,3.552962064743042,3.5529847145080566,8.423148756264709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.072265625,0.0,1409.1258544921875,1895.4371337890625,0.0,2829.098388671875,0.8816954493522644,1.0,0.0,3.0,1.0,0.0
18035520,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7983339428901672,0.3229718208312988,0.2937931418418884,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9338374137878418,0.5172020792961121,0.4920221269130707,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.7411651611328125,0.4502459466457367,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.870561957359314,0.4241198897361755,0.4044868648052215,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7028284072875977,0.2173427790403366,0.9950642585754396,284.99810791015625,284.95001220703125,298.8778076171875,295.3334045410156,297.5843200683594,297.1463928222656,284.9975280761719,1.0,0.598708987236023,0.348672479391098,0.348672479391098,1.0,1.0,-3.1647582054138184,0.7970449328422546,2.367713212966919,0.0835792273283004,0.9106181263923644,0.9106181263923644,0.0,164.70692443847656,194.0,58343.62109375,0.0,2695.97216796875,1.0,279.3407287597656,283.2658386230469,298.310791015625,302.0524597167969,293.1499938964844,293.1499938964844,279.04998779296875,33427.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838649332523346,1.0,0.0,0.0,3.552962064743042,3.5529847145080566,8.423148756264709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.072265625,0.0,1409.1258544921875,1895.4371337890625,0.0,2829.098388671875,0.8816954493522644,1.0,0.0,3.0,1.0,0.0
18035580,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7824288606643677,0.3203593492507934,0.2920806407928467,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9130515456199646,0.5136793255805969,0.4893884360790252,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.7362847328186035,0.474681407213211,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8542324304580688,0.4215654134750366,0.4027202129364013,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.6883397102355957,0.2154376804828643,0.9893412590026855,284.9166259765625,284.95001220703125,298.8440856933594,295.3101806640625,297.5508728027344,297.11102294921875,284.9171447753906,1.0,0.6074424386024475,0.3493728637695312,0.3493728637695312,1.0,1.0,-3.179904699325561,0.8038346171379089,2.376070022583008,0.0869759917259216,0.8357524871826172,0.8357524871826172,0.0,176.4160919189453,197.0,59016.60546875,0.0,2789.8955078125,1.0,279.0591125488281,283.16461181640625,298.33270263671875,302.1881408691406,293.1499938964844,293.1499938964844,279.3500061035156,38308.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847023069858551,1.0,0.0,0.0,3.4360811710357666,3.436103582382202,7.878074939071666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.9716796875,0.0,1324.199462890625,1895.4371337890625,0.0,2907.396240234375,0.8600000739097595,1.0,0.0,3.0,1.0,0.0
18035640,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7824288606643677,0.3203593492507934,0.2920806407928467,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9130515456199646,0.5136793255805969,0.4893884360790252,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.7362847328186035,0.474681407213211,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8542324304580688,0.4215654134750366,0.4027202129364013,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.6883397102355957,0.2154376804828643,0.9893412590026855,284.9166259765625,284.95001220703125,298.8440856933594,295.3101806640625,297.5508728027344,297.11102294921875,284.9171447753906,1.0,0.6074424386024475,0.3493728637695312,0.3493728637695312,1.0,1.0,-3.179904699325561,0.8038346171379089,2.376070022583008,0.0869759917259216,0.8357524871826172,0.8357524871826172,0.0,176.4160919189453,197.0,59016.60546875,0.0,2789.8955078125,1.0,279.0591125488281,283.16461181640625,298.33270263671875,302.1881408691406,293.1499938964844,293.1499938964844,279.3500061035156,38308.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847023069858551,1.0,0.0,0.0,3.4360811710357666,3.436103582382202,7.878074939071666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.9716796875,0.0,1324.199462890625,1895.4371337890625,0.0,2907.396240234375,0.8600000739097595,1.0,0.0,3.0,1.0,0.0
18035700,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7760445475578308,0.3193135559558868,0.2911706566810608,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9051331281661988,0.512183427810669,0.4880037307739258,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.7332697510719299,0.4847265481948852,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8478283286094666,0.4205063581466675,0.4017686247825622,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6823695302009583,0.2145245522260666,0.985869288444519,285.02032470703125,284.95001220703125,298.82763671875,295.298583984375,297.5345153808594,297.0937194824219,285.0213928222656,1.0,0.6104539036750793,0.3497230410575866,0.3497230410575866,1.0,1.0,-3.1839160919189453,0.8061058521270752,2.37781023979187,0.0884927362203598,0.9107858538627625,0.9107858538627625,0.0,181.3157196044922,197.0,58356.8046875,0.0,2824.672607421875,1.0,279.2970886230469,283.282958984375,298.27252197265625,301.978515625,293.1499938964844,293.1499938964844,279.3500061035156,33634.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417825102806091,1.0,0.0,0.0,3.495035171508789,3.4950571060180664,8.150727239808475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.0908203125,0.0,1350.553955078125,1895.4371337890625,0.0,2858.373779296875,0.8707572817802429,1.0,0.0,3.0,1.0,0.0
18035760,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.771045446395874,0.31831094622612,0.29044309258461,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8991979956626892,0.5107415318489075,0.4868265390396118,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.7303070425987244,0.4928491711616516,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8428336381912231,0.419511467218399,0.4009963572025299,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6775723695755005,0.2136419862508773,0.982674777507782,284.9974670410156,284.95001220703125,298.8114624023437,295.2870178222656,297.5191955566406,297.07843017578125,284.9956359863281,1.0,0.6129825711250305,0.3497500717639923,0.3497500717639923,1.0,1.0,-3.1866259574890137,0.8070952296257019,2.379530668258667,0.0889173671603202,0.91571843624115,0.91571843624115,0.0,185.3237152099609,200.0,58519.48046875,0.0,2852.017333984375,1.0,279.3414306640625,283.26324462890625,298.2720947265625,302.0283508300781,293.1499938964844,293.1499938964844,279.04998779296875,33123.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406146168708801,1.0,0.0,0.0,3.568169593811035,3.56819224357605,8.495408678754757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.9267578125,0.0,1422.977294921875,1895.4371337890625,0.0,2847.4580078125,0.8845874071121216,1.0,0.0,3.0,1.0,0.0
18035820,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7615254521369934,0.315390795469284,0.288299411535263,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8880727291107178,0.5068678259849548,0.4837082624435425,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.7228749394416809,0.5065066814422607,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8335543870925903,0.4166930019855499,0.3988310992717743,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6685327887535095,0.2113939225673675,0.9745624661445618,284.9071960449219,284.95001220703125,298.78009033203125,295.263916015625,297.4852294921875,297.0435791015625,284.90740966796875,1.0,0.6166051030158997,0.3498040735721588,0.3498040735721588,1.0,1.0,-3.184387445449829,0.8065357804298401,2.377851724624634,0.0891035869717598,0.8305668830871582,0.8305668830871582,0.0,192.56553649902344,203.0,58892.484375,0.0,2886.7412109375,1.0,279.05908203125,283.1596069335937,298.286376953125,302.1414489746094,293.1499938964844,293.1499938964844,279.3500061035156,38769.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490201234817505,1.0,0.0,0.0,3.433036088943481,3.433058500289917,7.864118174438772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.6435546875,0.0,1324.408203125,1895.4371337890625,0.0,2926.093505859375,0.8596395254135132,1.0,0.0,3.0,1.0,0.0
18035880,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7615254521369934,0.315390795469284,0.288299411535263,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8880727291107178,0.5068678259849548,0.4837082624435425,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.7228749394416809,0.5065066814422607,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8335543870925903,0.4166930019855499,0.3988310992717743,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6685327887535095,0.2113939225673675,0.9745624661445618,284.9071960449219,284.95001220703125,298.78009033203125,295.263916015625,297.4852294921875,297.0435791015625,284.90740966796875,1.0,0.6166051030158997,0.3498040735721588,0.3498040735721588,1.0,1.0,-3.184387445449829,0.8065357804298401,2.377851724624634,0.0891035869717598,0.8305668830871582,0.8305668830871582,0.0,192.56553649902344,203.0,58892.484375,0.0,2886.7412109375,1.0,279.05908203125,283.1596069335937,298.286376953125,302.1414489746094,293.1499938964844,293.1499938964844,279.3500061035156,38769.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490201234817505,1.0,0.0,0.0,3.433036088943481,3.433058500289917,7.864118174438772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.6435546875,0.0,1324.408203125,1895.4371337890625,0.0,2926.093505859375,0.8596395254135132,1.0,0.0,3.0,1.0,0.0
18035940,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7521698474884033,0.3131369948387146,0.2864438593387604,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8768397569656372,0.503659188747406,0.4808631539344787,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9901928305625916,0.7184849977493286,0.5036714673042297,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8241868615150452,0.41440549492836,0.3968725204467773,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6594671010971069,0.2093954980373382,0.9667757153511048,284.9799499511719,284.95001220703125,298.75,295.2408447265625,297.466796875,297.02984619140625,284.978759765625,1.0,0.6179698705673218,0.3498581051826477,0.3498581051826477,1.0,1.0,-3.1636102199554443,0.8001462817192078,2.363464117050171,0.0874155014753341,0.8954451680183411,0.8954451680183411,0.0,199.90440368652344,206.0,57925.203125,0.0,2883.623046875,1.0,279.3406677246094,283.25885009765625,298.2194519042969,301.9468994140625,293.1499938964844,293.1499938964844,279.6499938964844,34060.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411983847618103,1.0,0.0,0.0,3.533986568450928,3.5340092182159424,8.333416303685226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.642578125,0.0,1393.838623046875,1895.4371337890625,0.0,2852.913818359375,0.8777093887329102,1.0,0.0,3.0,1.0,0.0
18036000,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7521698474884033,0.3131369948387146,0.2864438593387604,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8768397569656372,0.503659188747406,0.4808631539344787,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9901928305625916,0.7184849977493286,0.5036714673042297,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8241868615150452,0.41440549492836,0.3968725204467773,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6594671010971069,0.2093954980373382,0.9667757153511048,284.9799499511719,284.95001220703125,298.75,295.2408447265625,297.466796875,297.02984619140625,284.978759765625,1.0,0.6179698705673218,0.3498581051826477,0.3498581051826477,1.0,1.0,-3.1636102199554443,0.8001462817192078,2.363464117050171,0.0874155014753341,0.8954451680183411,0.8954451680183411,0.0,199.90440368652344,206.0,57925.203125,0.0,2883.623046875,1.0,279.3406677246094,283.25885009765625,298.2194519042969,301.9468994140625,293.1499938964844,293.1499938964844,279.6499938964844,34060.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411983847618103,1.0,0.0,0.0,3.533986568450928,3.5340092182159424,8.333416303685226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.642578125,0.0,1393.838623046875,1895.4371337890625,0.0,2852.913818359375,0.8777093887329102,1.0,0.0,3.0,1.0,0.0
