time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036060,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7458728551864624,0.3111066520214081,0.2848132252693176,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8691834807395935,0.500695526599884,0.4782756567001343,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9837008714675904,0.7162144184112549,0.5020608305931091,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8177453279495239,0.4123120605945587,0.3951079249382019,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.6532310843467712,0.2075963765382766,0.9596171975135804,285.0291748046875,284.95001220703125,298.7216491699219,295.2149963378906,297.4565734863281,297.0256652832031,285.02587890625,1.0,0.6184657216072083,0.3503191769123077,0.3503191769123077,1.0,1.0,-3.1458725929260254,0.7958450317382812,2.350027561187744,0.0870461538434028,0.9853382110595704,0.9853382110595704,0.0,204.8331451416016,209.0,57231.2265625,0.0,2873.739013671875,1.0,279.6413269042969,283.3334655761719,298.19854736328125,301.8671569824219,293.1499938964844,293.1499938964844,279.3500061035156,31655.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352851867675781,1.0,0.0,0.0,3.7092323303222656,3.709256172180176,9.180394613395038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.6083984375,0.0,1567.03955078125,1895.4371337890625,0.0,2797.697998046875,0.9153716564178468,1.0,0.0,3.0,1.0,0.0
18036120,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7458728551864624,0.3111066520214081,0.2848132252693176,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8691834807395935,0.500695526599884,0.4782756567001343,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9837008714675904,0.7162144184112549,0.5020608305931091,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8177453279495239,0.4123120605945587,0.3951079249382019,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.6532310843467712,0.2075963765382766,0.9596171975135804,285.0291748046875,284.95001220703125,298.7216491699219,295.2149963378906,297.4565734863281,297.0256652832031,285.02587890625,1.0,0.6184657216072083,0.3503191769123077,0.3503191769123077,1.0,1.0,-3.1458725929260254,0.7958450317382812,2.350027561187744,0.0870461538434028,0.9853382110595704,0.9853382110595704,0.0,204.8331451416016,209.0,57231.2265625,0.0,2873.739013671875,1.0,279.6413269042969,283.3334655761719,298.19854736328125,301.8671569824219,293.1499938964844,293.1499938964844,279.3500061035156,31655.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352851867675781,1.0,0.0,0.0,3.7092323303222656,3.709256172180176,9.180394613395038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.6083984375,0.0,1567.03955078125,1895.4371337890625,0.0,2797.697998046875,0.9153716564178468,1.0,0.0,3.0,1.0,0.0
18036180,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7392573952674866,0.3078943490982055,0.2824359834194183,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8613558411598206,0.4964603185653686,0.4748536348342895,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9765670299530028,0.7122028470039368,0.4998002052307129,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8108633756637573,0.4090991020202636,0.3926064670085907,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6469443440437317,0.2052267342805862,0.9508692622184752,284.8764953613281,284.95001220703125,298.6952514648437,295.1837463378906,297.44189453125,297.01513671875,284.8783874511719,1.0,0.6181958317756653,0.3507802784442901,0.3507802784442901,1.0,1.0,-3.122668027877808,0.7898277640342712,2.3328404426574707,0.0863612964749336,0.8561414480209351,0.8561414480209351,0.0,209.6097717285156,212.0,57565.5625,0.0,2851.959716796875,1.0,279.35711669921875,283.1766662597656,298.2142333984375,301.99273681640625,293.1499938964844,293.1499938964844,279.6499938964844,39167.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456351161003113,1.0,0.0,0.0,3.599445581436157,3.5994696617126465,8.644990430184407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.0576171875,0.0,1501.0228271484375,1895.4371337890625,0.0,2894.40673828125,0.896229088306427,1.0,0.0,3.0,1.0,0.0
18036240,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7392573952674866,0.3078943490982055,0.2824359834194183,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8613558411598206,0.4964603185653686,0.4748536348342895,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9765670299530028,0.7122028470039368,0.4998002052307129,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8108633756637573,0.4090991020202636,0.3926064670085907,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6469443440437317,0.2052267342805862,0.9508692622184752,284.8764953613281,284.95001220703125,298.6952514648437,295.1837463378906,297.44189453125,297.01513671875,284.8783874511719,1.0,0.6181958317756653,0.3507802784442901,0.3507802784442901,1.0,1.0,-3.122668027877808,0.7898277640342712,2.3328404426574707,0.0863612964749336,0.8561414480209351,0.8561414480209351,0.0,209.6097717285156,212.0,57565.5625,0.0,2851.959716796875,1.0,279.35711669921875,283.1766662597656,298.2142333984375,301.99273681640625,293.1499938964844,293.1499938964844,279.6499938964844,39167.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456351161003113,1.0,0.0,0.0,3.599445581436157,3.5994696617126465,8.644990430184407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.0576171875,0.0,1501.0228271484375,1895.4371337890625,0.0,2894.40673828125,0.896229088306427,1.0,0.0,3.0,1.0,0.0
18036300,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7362372875213623,0.3066509664058685,0.2811932563781738,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8578025102615356,0.4946985840797424,0.4730590581893921,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.973192811012268,0.710860013961792,0.4986435174942016,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8075873851776123,0.4077624976634979,0.3912535607814789,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6440344452857971,0.2041568756103515,0.9460836052894592,284.99383544921875,284.95001220703125,298.6827392578125,295.166259765625,297.4366760253906,297.0124816894531,284.99542236328125,1.0,0.6178240776062012,0.351010799407959,0.351010799407959,1.0,1.0,-3.110239267349243,0.7865552306175232,2.3236842155456543,0.0858131051063537,0.9296534657478333,0.9296534657478333,0.0,211.6826934814453,212.0,56538.23828125,0.0,2837.811279296875,1.0,279.6002502441406,283.3119201660156,298.13818359375,301.7453918457031,293.1499938964844,293.1499938964844,279.6499938964844,34686.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396475315093994,1.0,0.0,0.0,3.6344282627105713,3.6344518661499023,8.81384664808138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.732421875,0.0,1506.12451171875,1895.4371337890625,0.0,2838.422119140625,0.9025291204452516,1.0,0.0,3.0,1.0,0.0
18036360,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7339863181114197,0.3055760860443115,0.2802771329879761,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8550899028778076,0.4931147992610931,0.4716192781925201,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9706798195838928,0.7097790837287903,0.4979275465011596,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8050272464752197,0.4065806269645691,0.390190988779068,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6417559385299683,0.2031894326210022,0.94199937582016,284.9788818359375,284.95001220703125,298.6706848144531,295.1475524902344,297.4329833984375,297.0113830566406,284.9770812988281,1.0,0.6175020933151245,0.3513678014278412,0.3513678014278412,1.0,1.0,-3.100355863571167,0.7844157218933105,2.3159401416778564,0.0858925357460975,0.9325365424156188,0.9325365424156188,0.0,213.2667999267578,215.0,56431.96484375,0.0,2826.270263671875,1.0,279.6426696777344,283.3015441894531,298.1255798339844,301.7632141113281,293.1499938964844,293.1499938964844,279.3500061035156,34101.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375064730644226,1.0,0.0,0.0,3.6877846717834473,3.687808752059937,9.074535114450556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.947265625,0.0,1561.262939453125,1895.4371337890625,0.0,2818.427490234375,0.912153959274292,1.0,0.0,3.0,1.0,0.0
18036420,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7287647724151611,0.3025850653648376,0.277957946062088,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8489892482757568,0.4890564680099487,0.4682019650936126,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9645454287528992,0.7061328291893005,0.4957950115203857,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7991328239440918,0.4034618735313415,0.3876221477985382,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6367426514625549,0.2008532285690307,0.9328875541687012,284.8873596191406,284.95001220703125,298.6477966308594,295.10675048828125,297.4226379394531,297.0049743652344,284.8890075683594,1.0,0.6166245937347412,0.3520818054676056,0.3520818054676056,1.0,1.0,-3.076860189437866,0.7789624333381653,2.2978978157043457,0.0860210433602333,0.8320268392562866,0.8320268392562866,0.0,216.8709259033203,203.0,56377.3203125,0.0,2798.17919921875,1.0,279.3577575683594,283.203857421875,298.12255859375,301.828125,293.1499938964844,293.1499938964844,279.6499938964844,40296.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445841073989868,1.0,0.0,0.0,3.5014986991882324,3.5015220642089844,8.180903137144924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.296875,0.0,1404.9827880859375,1895.4371337890625,0.0,2884.5732421875,0.8760862350463867,1.0,0.0,3.0,1.0,0.0
18036480,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7287647724151611,0.3025850653648376,0.277957946062088,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8489892482757568,0.4890564680099487,0.4682019650936126,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9645454287528992,0.7061328291893005,0.4957950115203857,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7991328239440918,0.4034618735313415,0.3876221477985382,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6367426514625549,0.2008532285690307,0.9328875541687012,284.8873596191406,284.95001220703125,298.6477966308594,295.10675048828125,297.4226379394531,297.0049743652344,284.8890075683594,1.0,0.6166245937347412,0.3520818054676056,0.3520818054676056,1.0,1.0,-3.076860189437866,0.7789624333381653,2.2978978157043457,0.0860210433602333,0.8320268392562866,0.8320268392562866,0.0,216.8709259033203,203.0,56377.3203125,0.0,2798.17919921875,1.0,279.3577575683594,283.203857421875,298.12255859375,301.828125,293.1499938964844,293.1499938964844,279.6499938964844,40296.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445841073989868,1.0,0.0,0.0,3.5014986991882324,3.5015220642089844,8.180903137144924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.296875,0.0,1404.9827880859375,1895.4371337890625,0.0,2884.5732421875,0.8760862350463867,1.0,0.0,3.0,1.0,0.0
18036540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7289391756057739,0.3004368841648102,0.275735080242157,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494476079940796,0.4858549237251282,0.4648769199848175,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9661715030670166,0.7038605809211731,0.4939123690128326,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.799731969833374,0.4010502994060516,0.3850645124912262,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.636382520198822,0.198890745639801,0.923057734966278,284.9794006347656,284.95001220703125,298.6264343261719,295.0617370605469,297.41632080078125,297.0035095214844,284.9782409667969,1.0,0.6113459467887878,0.35279580950737,0.35279580950737,1.0,1.0,-3.053032636642456,0.7733640074729919,2.27966856956482,0.0862072631716728,0.904694437980652,0.904694437980652,0.0,213.2293243408203,191.0,55242.47265625,0.0,2732.0,1.0,279.64117431640625,283.3191223144531,298.033447265625,301.5971984863281,293.1499938964844,293.1499938964844,279.3500061035156,34410.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351000547409058,1.0,0.0,0.0,3.5902533531188965,3.5902764797210693,8.600891874266381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.759765625,0.0,1456.009765625,1895.4371337890625,0.0,2795.97119140625,0.8906630277633667,1.0,0.0,3.0,1.0,0.0
18036600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7289391756057739,0.3004368841648102,0.275735080242157,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8494476079940796,0.4858549237251282,0.4648769199848175,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9661715030670166,0.7038605809211731,0.4939123690128326,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.799731969833374,0.4010502994060516,0.3850645124912262,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.636382520198822,0.198890745639801,0.923057734966278,284.9794006347656,284.95001220703125,298.6264343261719,295.0617370605469,297.41632080078125,297.0035095214844,284.9782409667969,1.0,0.6113459467887878,0.35279580950737,0.35279580950737,1.0,1.0,-3.053032636642456,0.7733640074729919,2.27966856956482,0.0862072631716728,0.904694437980652,0.904694437980652,0.0,213.2293243408203,191.0,55242.47265625,0.0,2732.0,1.0,279.64117431640625,283.3191223144531,298.033447265625,301.5971984863281,293.1499938964844,293.1499938964844,279.3500061035156,34410.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351000547409058,1.0,0.0,0.0,3.5902533531188965,3.5902764797210693,8.600891874266381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.759765625,0.0,1456.009765625,1895.4371337890625,0.0,2795.97119140625,0.8906630277633667,1.0,0.0,3.0,1.0,0.0
18036660,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7313756346702576,0.2976102828979492,0.2731392383575439,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.852798581123352,0.4819142520427704,0.4611276686191559,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9710577130317688,0.7002546787261963,0.4914779365062713,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8032143712043762,0.3980287611484527,0.3821461796760559,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6381182670593262,0.1966542452573776,0.9123199582099916,284.8976135253906,284.95001220703125,298.6064758300781,295.0128479003906,297.4085998535156,296.9997253417969,284.8977966308594,1.0,0.6039019823074341,0.3535780906677246,0.3535780906677246,1.0,1.0,-3.026069164276123,0.7669106721878052,2.2591583728790283,0.0863052457571029,0.815639317035675,0.815639317035675,0.0,206.121826171875,179.0,55084.33984375,0.0,2642.766845703125,1.0,279.3591003417969,283.22998046875,298.02508544921875,301.65045166015625,293.1499938964844,293.1499938964844,279.6499938964844,40047.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415341973304749,1.0,0.0,0.0,3.4012670516967773,3.401289463043213,7.719244194959174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.06884765625,0.0,1301.867431640625,1895.4371337890625,0.0,2856.052490234375,0.8538571000099182,1.0,0.0,3.0,1.0,0.0
18036720,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7313756346702576,0.2976102828979492,0.2731392383575439,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.852798581123352,0.4819142520427704,0.4611276686191559,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9710577130317688,0.7002546787261963,0.4914779365062713,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8032143712043762,0.3980287611484527,0.3821461796760559,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6381182670593262,0.1966542452573776,0.9123199582099916,284.8976135253906,284.95001220703125,298.6064758300781,295.0128479003906,297.4085998535156,296.9997253417969,284.8977966308594,1.0,0.6039019823074341,0.3535780906677246,0.3535780906677246,1.0,1.0,-3.026069164276123,0.7669106721878052,2.2591583728790283,0.0863052457571029,0.815639317035675,0.815639317035675,0.0,206.121826171875,179.0,55084.33984375,0.0,2642.766845703125,1.0,279.3591003417969,283.22998046875,298.02508544921875,301.65045166015625,293.1499938964844,293.1499938964844,279.6499938964844,40047.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415341973304749,1.0,0.0,0.0,3.4012670516967773,3.401289463043213,7.719244194959174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.06884765625,0.0,1301.867431640625,1895.4371337890625,0.0,2856.052490234375,0.8538571000099182,1.0,0.0,3.0,1.0,0.0
18036780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7362579703330994,0.2955457270145416,0.2708068192005157,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.859093189239502,0.4787395596504211,0.4576349258422851,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9789140224456788,0.6978548765182495,0.4893842935562134,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8094721436500549,0.3956437110900879,0.3794148862361908,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6419162154197693,0.1947689205408096,0.9018179774284364,284.97723388671875,284.95001220703125,298.58770751953125,294.96051025390625,297.404052734375,296.99969482421875,284.9761962890625,1.0,0.5952441096305847,0.3543604016304016,0.3543604016304016,1.0,1.0,-3.000636100769043,0.7609496116638184,2.2396864891052246,0.0858407691121101,0.8813698291778564,0.8813698291778564,0.0,196.55197143554688,167.0,53955.23828125,0.0,2545.239013671875,1.0,279.64031982421875,283.3346862792969,297.9307861328125,301.41534423828125,293.1499938964844,293.1499938964844,279.95001220703125,34438.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318447470664978,1.0,0.0,0.0,3.490785837173462,3.4908080101013184,8.130920150506427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.3935546875,0.0,1351.971923828125,1895.4371337890625,0.0,2765.625,0.8683738112449646,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7362579703330994,0.2955457270145416,0.2708068192005157,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.859093189239502,0.4787395596504211,0.4576349258422851,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9789140224456788,0.6978548765182495,0.4893842935562134,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8094721436500549,0.3956437110900879,0.3794148862361908,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6419162154197693,0.1947689205408096,0.9018179774284364,284.97723388671875,284.95001220703125,298.58770751953125,294.96051025390625,297.404052734375,296.99969482421875,284.9761962890625,1.0,0.5952441096305847,0.3543604016304016,0.3543604016304016,1.0,1.0,-3.000636100769043,0.7609496116638184,2.2396864891052246,0.0858407691121101,0.8813698291778564,0.8813698291778564,0.0,196.55197143554688,167.0,53955.23828125,0.0,2545.239013671875,1.0,279.64031982421875,283.3346862792969,297.9307861328125,301.41534423828125,293.1499938964844,293.1499938964844,279.95001220703125,34438.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318447470664978,1.0,0.0,0.0,3.490785837173462,3.4908080101013184,8.130920150506427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.3935546875,0.0,1351.971923828125,1895.4371337890625,0.0,2765.625,0.8683738112449646,1.0,0.0,3.0,1.0,0.0
18036900,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7394035458564758,0.2946126759052276,0.2697283625602722,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.863103449344635,0.4772594273090362,0.4559849798679352,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9834545850753784,0.6967689990997314,0.488418847322464,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8132657408714294,0.3945481479167938,0.3781344294548034,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.6444576978683472,0.1939055025577545,0.896869421005249,285.0630798339844,284.95001220703125,298.5787658691406,294.9331359863281,297.4024658203125,297.0003967285156,285.06396484375,1.0,0.5906938910484314,0.3547515571117401,0.3547515571117401,1.0,1.0,-2.988706111907959,0.7582193613052368,2.2304866313934326,0.0854507982730865,0.9611814618110656,0.9611814618110656,0.0,191.2713317871093,167.0,53091.40625,0.0,2495.97314453125,1.0,279.8959045410156,283.4413452148437,297.8836669921875,301.2462158203125,293.1499938964844,293.1499938964844,279.95001220703125,31661.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258439302444458,1.0,0.0,0.0,3.573986530303955,3.5740091800689697,8.523130077264796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.9091796875,0.0,1418.447998046875,1895.4371337890625,0.0,2709.79150390625,0.8864092230796814,1.0,0.0,3.0,1.0,0.0
18036960,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7430773973464966,0.2936787009239197,0.2687433958053589,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8677453994750977,0.4757792055606842,0.4544411897659302,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9883450269699096,0.6956384181976318,0.4875620007514953,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8175163269042969,0.39345782995224,0.3769447803497314,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.6474716067314148,0.1930658668279647,0.892198383808136,285.0277404785156,284.95001220703125,298.5700378417969,294.905029296875,297.4012451171875,297.0014038085937,285.0236511230469,1.0,0.5860679745674133,0.3552094101905823,0.3552094101905823,1.0,1.0,-2.977590799331665,0.7559183239936829,2.221672296524048,0.0852076709270477,0.9705797433853148,0.9705797433853148,0.0,185.72994995117188,155.0,53129.05859375,0.0,2447.239990234375,1.0,279.941650390625,283.4081726074219,297.88311767578125,301.3010559082031,293.1499938964844,293.1499938964844,279.6499938964844,31590.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248775601387024,1.0,0.0,0.0,3.668583869934082,3.668607234954834,8.980285883808392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.2421875,0.0,1520.7803955078125,1895.4371337890625,0.0,2700.814208984375,0.90603107213974,1.0,0.0,3.0,1.0,0.0
18037020,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7496065497398376,0.2906679809093475,0.2659746408462524,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8762996792793274,0.4715858697891235,0.450453519821167,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.996561884880066,0.6913487911224365,0.484699934720993,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8251222968101501,0.390223890542984,0.3738119006156921,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6529613733291626,0.1908078789710998,0.8811089992523193,284.875732421875,284.95001220703125,298.55328369140625,294.8468322753906,297.39501953125,296.9984130859375,284.877685546875,1.0,0.5762382745742798,0.3561251759529114,0.3561251759529114,1.0,1.0,-2.948941946029663,0.7492392063140869,2.199702739715576,0.0841770023107528,0.8404443264007568,0.8404443264007568,0.0,175.23379516601562,143.0,53250.81640625,0.0,2342.232421875,1.0,279.6575012207031,283.2552795410156,297.8780212402344,301.3915100097656,293.1499938964844,293.1499938964844,279.95001220703125,39670.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356809616088867,1.0,0.0,0.0,3.534797430038452,3.534820795059204,8.337240728906181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.392578125,0.0,1435.331787109375,1895.4371337890625,0.0,2801.39013671875,0.8824496865272522,1.0,0.0,3.0,1.0,0.0
18037080,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7496065497398376,0.2906679809093475,0.2659746408462524,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8762996792793274,0.4715858697891235,0.450453519821167,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.996561884880066,0.6913487911224365,0.484699934720993,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8251222968101501,0.390223890542984,0.3738119006156921,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6529613733291626,0.1908078789710998,0.8811089992523193,284.875732421875,284.95001220703125,298.55328369140625,294.8468322753906,297.39501953125,296.9984130859375,284.877685546875,1.0,0.5762382745742798,0.3561251759529114,0.3561251759529114,1.0,1.0,-2.948941946029663,0.7492392063140869,2.199702739715576,0.0841770023107528,0.8404443264007568,0.8404443264007568,0.0,175.23379516601562,143.0,53250.81640625,0.0,2342.232421875,1.0,279.6575012207031,283.2552795410156,297.8780212402344,301.3915100097656,293.1499938964844,293.1499938964844,279.95001220703125,39670.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356809616088867,1.0,0.0,0.0,3.534797430038452,3.534820795059204,8.337240728906181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.392578125,0.0,1435.331787109375,1895.4371337890625,0.0,2801.39013671875,0.8824496865272522,1.0,0.0,3.0,1.0,0.0
18037140,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7564213275909424,0.288461297750473,0.2634578943252563,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850446939468384,0.468201220035553,0.4467027485370636,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892763376235962,0.4736327826976776,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.832733690738678,0.3876307904720306,0.3708390593528747,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6585018634796143,0.18882517516613,0.8701263070106506,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.3904113769531,296.99774169921875,284.9662475585937,1.0,0.565450131893158,0.3570409119129181,0.3570409119129181,1.0,1.0,-2.9114749431610107,0.7396354675292969,2.171839475631714,0.0826581865549087,0.9074002504348756,0.9074002504348756,0.0,165.21046447753906,131.0,51889.97265625,0.0,2226.01220703125,1.0,279.9414367675781,283.3720397949219,297.76055908203125,301.1247253417969,293.1499938964844,293.1499938964844,279.6499938964844,34514.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266077637672424,1.0,0.0,0.0,3.6162073612213135,3.616230964660645,8.725693874112039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.7333984375,0.0,1484.8853759765625,1895.4371337890625,0.0,2716.890380859375,0.8963935971260071,1.0,0.0,3.0,1.0,0.0
18037200,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7564213275909424,0.288461297750473,0.2634578943252563,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8850446939468384,0.468201220035553,0.4467027485370636,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.6892763376235962,0.4736327826976776,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.832733690738678,0.3876307904720306,0.3708390593528747,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6585018634796143,0.18882517516613,0.8701263070106506,284.9682312011719,284.95001220703125,298.5373229980469,294.7862548828125,297.3904113769531,296.99774169921875,284.9662475585937,1.0,0.565450131893158,0.3570409119129181,0.3570409119129181,1.0,1.0,-2.9114749431610107,0.7396354675292969,2.171839475631714,0.0826581865549087,0.9074002504348756,0.9074002504348756,0.0,165.21046447753906,131.0,51889.97265625,0.0,2226.01220703125,1.0,279.9414367675781,283.3720397949219,297.76055908203125,301.1247253417969,293.1499938964844,293.1499938964844,279.6499938964844,34514.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266077637672424,1.0,0.0,0.0,3.6162073612213135,3.616230964660645,8.725693874112039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.7333984375,0.0,1484.8853759765625,1895.4371337890625,0.0,2716.890380859375,0.8963935971260071,1.0,0.0,3.0,1.0,0.0
18037260,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7633654475212097,0.2856233119964599,0.2607684731483459,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8939324021339417,0.4641399383544922,0.4427442252635956,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.6893467903137207,0.4559487104415893,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8404709100723267,0.3844583630561828,0.3676930069923401,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.664221465587616,0.1865914314985275,0.8589754104614258,284.88116455078125,284.95001220703125,298.52197265625,294.7236633300781,297.3839111328125,296.99462890625,284.8817443847656,1.0,0.5535235404968262,0.3581112325191498,0.3581112325191498,1.0,1.0,-2.864917516708374,0.7273499965667725,2.1375675201416016,0.0815933793783187,0.8032681941986084,0.8032681941986084,0.0,155.43154907226562,119.0,51271.3203125,0.0,2098.660888671875,1.0,279.6590576171875,283.28717041015625,297.7317199707031,301.1285400390625,293.1499938964844,293.1499938964844,279.95001220703125,41302.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323822021484375,1.0,0.0,0.0,3.376965284347534,3.3769876956939697,7.609331191815727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.3779296875,0.0,1286.7947998046875,1895.4371337890625,0.0,2770.632568359375,0.8497082591056824,1.0,0.0,3.0,1.0,0.0
18037320,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7633654475212097,0.2856233119964599,0.2607684731483459,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8939324021339417,0.4641399383544922,0.4427442252635956,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.6893467903137207,0.4559487104415893,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8404709100723267,0.3844583630561828,0.3676930069923401,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.664221465587616,0.1865914314985275,0.8589754104614258,284.88116455078125,284.95001220703125,298.52197265625,294.7236633300781,297.3839111328125,296.99462890625,284.8817443847656,1.0,0.5535235404968262,0.3581112325191498,0.3581112325191498,1.0,1.0,-2.864917516708374,0.7273499965667725,2.1375675201416016,0.0815933793783187,0.8032681941986084,0.8032681941986084,0.0,155.43154907226562,119.0,51271.3203125,0.0,2098.660888671875,1.0,279.6590576171875,283.28717041015625,297.7317199707031,301.1285400390625,293.1499938964844,293.1499938964844,279.95001220703125,41302.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323822021484375,1.0,0.0,0.0,3.376965284347534,3.3769876956939697,7.609331191815727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.3779296875,0.0,1286.7947998046875,1895.4371337890625,0.0,2770.632568359375,0.8497082591056824,1.0,0.0,3.0,1.0,0.0
18037380,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7727342844009399,0.283576101064682,0.2584394216537475,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.905528485774994,0.4609295725822449,0.4391923248767853,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932826042175293,0.4357059299945831,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506118059158325,0.381956398487091,0.3648379147052765,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719580292701721,0.1847217679023742,0.8485122919082642,284.9598388671875,284.95001220703125,298.5071105957031,294.6594543457031,297.3843078613281,297.0006103515625,284.9585876464844,1.0,0.5408689379692078,0.3591815233230591,0.3591815233230591,1.0,1.0,-2.8175125122070312,0.714693546295166,2.102818965911865,0.0804737955331802,0.8574650287628174,0.8574650287628174,0.0,144.8656463623047,122.0,49665.12109375,0.0,1969.7684326171875,1.0,279.93994140625,283.39508056640625,297.6154479980469,300.8438415527344,293.1499938964844,293.1499938964844,280.25,35443.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196288347244263,1.0,0.0,0.0,3.4350388050079346,3.435060739517212,7.873296681282227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.22900390625,0.0,1302.990478515625,1895.4371337890625,0.0,2652.131103515625,0.8566071391105652,1.0,0.0,3.0,1.0,0.0
18037440,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7727342844009399,0.283576101064682,0.2584394216537475,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.905528485774994,0.4609295725822449,0.4391923248767853,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9990000128746032,0.6932826042175293,0.4357059299945831,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8506118059158325,0.381956398487091,0.3648379147052765,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6719580292701721,0.1847217679023742,0.8485122919082642,284.9598388671875,284.95001220703125,298.5071105957031,294.6594543457031,297.3843078613281,297.0006103515625,284.9585876464844,1.0,0.5408689379692078,0.3591815233230591,0.3591815233230591,1.0,1.0,-2.8175125122070312,0.714693546295166,2.102818965911865,0.0804737955331802,0.8574650287628174,0.8574650287628174,0.0,144.8656463623047,122.0,49665.12109375,0.0,1969.7684326171875,1.0,279.93994140625,283.39508056640625,297.6154479980469,300.8438415527344,293.1499938964844,293.1499938964844,280.25,35443.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196288347244263,1.0,0.0,0.0,3.4350388050079346,3.435060739517212,7.873296681282227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.22900390625,0.0,1302.990478515625,1895.4371337890625,0.0,2652.131103515625,0.8566071391105652,1.0,0.0,3.0,1.0,0.0
18037500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7759780883789062,0.2826560139656067,0.2574388682842254,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9096896052360536,0.4594566822052002,0.4376118183135986,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.6960906982421875,0.428679883480072,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8541456460952759,0.3808121383190155,0.3635787665843963,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6745250821113586,0.1838598251342773,0.8439093828201294,285.0477294921875,284.95001220703125,298.4997863769531,294.6268615722656,297.3894958496094,297.010009765625,285.0487365722656,1.0,0.5364840030670166,0.3597166836261749,0.3597166836261749,1.0,1.0,-2.7989068031311035,0.7100160121917725,2.088890790939331,0.079980157315731,0.9329938888549804,0.9329938888549804,0.0,141.2056884765625,122.0,48655.7109375,0.0,1922.5791015625,1.0,280.19354248046875,283.50421142578125,297.5595703125,300.6546325683594,293.1499938964844,293.1499938964844,280.25,32240.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116534352302551,1.0,0.0,0.0,3.5071403980255127,3.50716233253479,8.207286441574979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.84033203125,0.0,1352.93701171875,1895.4371337890625,0.0,2578.427978515625,0.8720176815986633,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7781855463981628,0.2817279100418091,0.2565737962722778,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9125694632530212,0.4579905271530151,0.4361956417560577,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.698547899723053,0.4236814677715301,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8565585613250732,0.3796737790107727,0.3624614179134369,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6761617660522461,0.1830232143402099,0.8398069143295288,285.0142822265625,284.95001220703125,298.4925537109375,294.593994140625,297.3966064453125,297.021484375,285.0101928710937,1.0,0.5329760313034058,0.3604636490345001,0.3604636490345001,1.0,1.0,-2.783879280090332,0.7070176601409912,2.076861619949341,0.0800677835941314,0.9387773871421814,0.9387773871421814,0.0,138.55528259277344,125.0,48559.921875,0.0,1886.3216552734373,1.0,280.2409973144531,283.4725036621094,297.55523681640625,300.6926574707031,293.1499938964844,293.1499938964844,279.95001220703125,32025.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090275526046753,1.0,0.0,0.0,3.5967321395874023,3.596755027770996,8.631961350147321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.2080078125,0.0,1445.4063720703125,1895.4371337890625,0.0,2554.2412109375,0.8901138305664062,1.0,0.0,3.0,1.0,0.0
18037620,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7783356308937073,0.278831422328949,0.2541576325893402,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.913168966770172,0.4539296627044678,0.4325972199440002,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.7002198696136475,0.4194537699222564,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8571437001228333,0.3764397203922272,0.3595942556858063,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6758536100387573,0.1808365583419799,0.8303563594818115,284.8822937011719,284.95001220703125,298.4781799316406,294.5276794433594,297.3981628417969,297.0272827148437,284.8849182128906,1.0,0.5278500318527222,0.3619576096534729,0.3619576096534729,1.0,1.0,-2.756763219833374,0.7020372748374939,2.0547261238098145,0.0798933207988739,0.8191194534301758,0.8191194534301758,0.0,135.765869140625,128.0,48523.25,0.0,1831.1512451171875,1.0,279.958251953125,283.342041015625,297.5511169433594,300.7667541503906,293.1499938964844,293.1499938964844,280.25,40304.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184568285942078,1.0,0.0,0.0,3.4242846965789795,3.424307346343994,7.824075396456465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.82861328125,0.0,1326.467529296875,1895.4371337890625,0.0,2641.27880859375,0.858945369720459,1.0,0.0,3.0,1.0,0.0
18037680,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7783356308937073,0.278831422328949,0.2541576325893402,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.913168966770172,0.4539296627044678,0.4325972199440002,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.7002198696136475,0.4194537699222564,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8571437001228333,0.3764397203922272,0.3595942556858063,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6758536100387573,0.1808365583419799,0.8303563594818115,284.8822937011719,284.95001220703125,298.4781799316406,294.5276794433594,297.3981628417969,297.0272827148437,284.8849182128906,1.0,0.5278500318527222,0.3619576096534729,0.3619576096534729,1.0,1.0,-2.756763219833374,0.7020372748374939,2.0547261238098145,0.0798933207988739,0.8191194534301758,0.8191194534301758,0.0,135.765869140625,128.0,48523.25,0.0,1831.1512451171875,1.0,279.958251953125,283.342041015625,297.5511169433594,300.7667541503906,293.1499938964844,293.1499938964844,280.25,40304.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184568285942078,1.0,0.0,0.0,3.4242846965789795,3.424307346343994,7.824075396456465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.82861328125,0.0,1326.467529296875,1895.4371337890625,0.0,2641.27880859375,0.858945369720459,1.0,0.0,3.0,1.0,0.0
18037740,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7764474153518677,0.276698499917984,0.2520426511764526,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.910950005054474,0.4506344795227051,0.4292775094509125,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.7009426951408386,0.4189470112323761,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8554229140281677,0.3738440275192261,0.3569579720497131,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6735121607780457,0.1789105981588363,0.8212442398071289,284.9815979003906,284.95001220703125,298.4638366699219,294.4608764648437,297.39996337890625,297.0330810546875,284.9801940917969,1.0,0.5245910882949829,0.3634515404701233,0.3634515404701233,1.0,1.0,-2.7354958057403564,0.6988794207572937,2.036616563796997,0.0808100923895835,0.8959181904792786,0.8959181904792786,0.0,134.76182556152344,131.0,47516.24609375,0.0,1794.0706787109375,1.0,280.2405700683594,283.4581298828125,297.4304504394531,300.5140686035156,293.1499938964844,293.1499938964844,280.54998779296875,33950.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082736730575562,1.0,0.0,0.0,3.530198097229004,3.5302207469940186,8.315559512084292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.81396484375,0.0,1389.0938720703125,1895.4371337890625,0.0,2547.304931640625,0.8768179416656494,1.0,0.0,3.0,1.0,0.0
18037800,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7764474153518677,0.276698499917984,0.2520426511764526,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.910950005054474,0.4506344795227051,0.4292775094509125,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.7009426951408386,0.4189470112323761,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8554229140281677,0.3738440275192261,0.3569579720497131,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6735121607780457,0.1789105981588363,0.8212442398071289,284.9815979003906,284.95001220703125,298.4638366699219,294.4608764648437,297.39996337890625,297.0330810546875,284.9801940917969,1.0,0.5245910882949829,0.3634515404701233,0.3634515404701233,1.0,1.0,-2.7354958057403564,0.6988794207572937,2.036616563796997,0.0808100923895835,0.8959181904792786,0.8959181904792786,0.0,134.76182556152344,131.0,47516.24609375,0.0,1794.0706787109375,1.0,280.2405700683594,283.4581298828125,297.4304504394531,300.5140686035156,293.1499938964844,293.1499938964844,280.54998779296875,33950.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082736730575562,1.0,0.0,0.0,3.530198097229004,3.5302207469940186,8.315559512084292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.81396484375,0.0,1389.0938720703125,1895.4371337890625,0.0,2547.304931640625,0.8768179416656494,1.0,0.0,3.0,1.0,0.0
18037860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7736415266990662,0.2747986912727356,0.2503354549407959,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9074257612228394,0.4476147294044494,0.4264261424541473,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9990000128746032,0.7007836103439331,0.4205799400806427,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8526155352592468,0.3715050816535949,0.3547443449497223,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.670303225517273,0.1771445125341415,0.8133273720741272,285.0552978515625,284.95001220703125,298.44940185546875,294.3939819335937,297.39959716796875,297.03631591796875,285.0513916015625,1.0,0.5227388739585876,0.3646348416805267,0.3646348416805267,1.0,1.0,-2.719801902770996,0.6967127919197083,2.0230891704559326,0.0821258872747421,1.0,1.0,0.0,134.8723907470703,134.0,46736.8203125,0.0,1770.9737548828125,1.0,280.5422668457031,283.5494384765625,297.3681030273437,300.3869934082031,293.1499938964844,293.1499938964844,280.25,31157.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002066612243652,1.0,0.0,0.0,3.720208168029785,3.7202320098876953,9.23480627079698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.83984375,0.0,1575.7642822265625,1895.4371337890625,0.0,2473.31494140625,0.9174101948738098,1.0,0.0,3.0,1.0,0.0
