time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7736415266990662,0.2747986912727356,0.2503354549407959,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9074257612228394,0.4476147294044494,0.4264261424541473,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9990000128746032,0.7007836103439331,0.4205799400806427,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8526155352592468,0.3715050816535949,0.3547443449497223,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.670303225517273,0.1771445125341415,0.8133273720741272,285.0552978515625,284.95001220703125,298.44940185546875,294.3939819335937,297.39959716796875,297.03631591796875,285.0513916015625,1.0,0.5227388739585876,0.3646348416805267,0.3646348416805267,1.0,1.0,-2.719801902770996,0.6967127919197083,2.0230891704559326,0.0821258872747421,1.0,1.0,0.0,134.8723907470703,134.0,46736.8203125,0.0,1770.9737548828125,1.0,280.5422668457031,283.5494384765625,297.3681030273437,300.3869934082031,293.1499938964844,293.1499938964844,280.25,31157.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002066612243652,1.0,0.0,0.0,3.720208168029785,3.7202320098876953,9.23480627079698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.83984375,0.0,1575.7642822265625,1895.4371337890625,0.0,2473.31494140625,0.9174101948738098,1.0,0.0,3.0,1.0,0.0
18037980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.768245279788971,0.2717151045799255,0.2479630410671234,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9011642932891846,0.4433139860630035,0.4228298366069793,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.6975826621055603,0.4253484904766083,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8473386764526367,0.3680830299854278,0.351917415857315,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6649988889694214,0.1747917681932449,0.8040353059768677,284.8672180175781,284.95001220703125,298.4346618652344,294.3273620605469,297.38433837890625,297.0197448730469,284.8688049316406,1.0,0.5216780304908752,0.3658181726932525,0.3658181726932525,1.0,1.0,-2.703800678253174,0.6943446397781372,2.009456157684326,0.0839731469750404,0.86248379945755,0.86248379945755,0.0,136.3106689453125,137.0,47259.00390625,0.0,1753.76123046875,1.0,280.2577514648437,283.358154296875,297.3689880371094,300.5019836425781,293.1499938964844,293.1499938964844,280.54998779296875,38897.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134599924087524,1.0,0.0,0.0,3.6402156352996826,3.640239953994751,8.841938665682392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.74365234375,0.0,1543.9305419921875,1895.4371337890625,0.0,2595.09228515625,0.904571294784546,1.0,0.0,3.0,1.0,0.0
18038040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.768245279788971,0.2717151045799255,0.2479630410671234,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9011642932891846,0.4433139860630035,0.4228298366069793,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.6975826621055603,0.4253484904766083,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8473386764526367,0.3680830299854278,0.351917415857315,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6649988889694214,0.1747917681932449,0.8040353059768677,284.8672180175781,284.95001220703125,298.4346618652344,294.3273620605469,297.38433837890625,297.0197448730469,284.8688049316406,1.0,0.5216780304908752,0.3658181726932525,0.3658181726932525,1.0,1.0,-2.703800678253174,0.6943446397781372,2.009456157684326,0.0839731469750404,0.86248379945755,0.86248379945755,0.0,136.3106689453125,137.0,47259.00390625,0.0,1753.76123046875,1.0,280.2577514648437,283.358154296875,297.3689880371094,300.5019836425781,293.1499938964844,293.1499938964844,280.54998779296875,38897.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134599924087524,1.0,0.0,0.0,3.6402156352996826,3.640239953994751,8.841938665682392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.74365234375,0.0,1543.9305419921875,1895.4371337890625,0.0,2595.09228515625,0.904571294784546,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7650734186172485,0.270435094833374,0.2466608732938766,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8975310325622559,0.4414183497428894,0.420876532793045,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.6958469748497009,0.4283900558948517,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8442196249961853,0.3665680885314941,0.3503597676753998,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6618748307228088,0.1736616343259811,0.7988292574882507,284.9981384277344,284.95001220703125,298.4271240234375,294.2943115234375,297.3779602050781,297.0131530761719,285.00262451171875,1.0,0.5212941765785217,0.3664098083972931,0.3664098083972931,1.0,1.0,-2.695413827896118,0.6930012702941895,2.0024125576019287,0.0851113274693489,0.9427950978279114,0.9427950978279114,0.0,137.3144989013672,137.0,46263.4140625,0.0,1745.9552001953125,1.0,280.501220703125,283.5080261230469,297.2675476074219,300.240234375,293.1499938964844,293.1499938964844,280.54998779296875,34671.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071689605712891,1.0,0.0,0.0,3.6666855812072754,3.6667096614837646,8.970995395429782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.5751953125,0.0,1541.8251953125,1895.4371337890625,0.0,2537.14697265625,0.9099586606025696,1.0,0.0,3.0,1.0,0.0
18038160,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7624815106391907,0.2693556845188141,0.2456924766302108,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8944351077079773,0.4397435188293457,0.41929492354393,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.6941923499107361,0.4310938119888305,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8415835499763489,0.3652394115924835,0.3491091430187225,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6591635942459106,0.1726368218660354,0.7943100929260254,284.9941101074219,284.95001220703125,298.41949462890625,294.261474609375,297.3733825683594,297.009033203125,284.991943359375,1.0,0.5210657119750977,0.3669607937335968,0.3669607937335968,1.0,1.0,-2.688663482666016,0.6921109557151794,1.996552467346192,0.0861333757638931,0.9570096731185912,0.9570096731185912,0.0,138.23374938964844,140.0,46204.18359375,0.0,1740.2080078125,1.0,280.5428466796875,283.5013427734375,297.2375183105469,300.23980712890625,293.1499938964844,293.1499938964844,280.25,33551.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045886754989624,1.0,0.0,0.0,3.735055446624756,3.7350800037384033,9.308665198659584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.09033203125,0.0,1611.1234130859375,1895.4371337890625,0.0,2513.4521484375,0.92250657081604,1.0,0.0,3.0,1.0,0.0
18038220,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7561240792274475,0.2663105130195617,0.2432920038700103,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8869544267654419,0.4354433417320251,0.4156191647052765,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.6886882185935974,0.437907338142395,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8352338671684265,0.3617744445800781,0.3461787700653076,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6528908610343933,0.1701778471469879,0.7843884229660034,284.87060546875,284.95001220703125,298.4037780761719,294.1966552734375,297.3580627441406,296.9927673339844,284.87432861328125,1.0,0.520807683467865,0.3680627346038818,0.3680627346038818,1.0,1.0,-2.674108028411865,0.6900177597999573,1.9840902090072632,0.0869041457772255,0.8343704342842102,0.8343704342842102,0.0,140.60653686523438,128.0,46375.703125,0.0,1729.66455078125,1.0,280.2572021484375,283.3773498535156,297.2226867675781,300.3007507324219,293.1499938964844,293.1499938964844,280.54998779296875,41003.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141653537750244,1.0,0.0,0.0,3.54727554321289,3.54729962348938,8.396207817895629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.556640625,0.0,1458.2430419921875,1895.4371337890625,0.0,2601.603271484375,0.8865252733230591,1.0,0.0,3.0,1.0,0.0
18038280,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7561240792274475,0.2663105130195617,0.2432920038700103,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8869544267654419,0.4354433417320251,0.4156191647052765,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.6886882185935974,0.437907338142395,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8352338671684265,0.3617744445800781,0.3461787700653076,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6528908610343933,0.1701778471469879,0.7843884229660034,284.87060546875,284.95001220703125,298.4037780761719,294.1966552734375,297.3580627441406,296.9927673339844,284.87432861328125,1.0,0.520807683467865,0.3680627346038818,0.3680627346038818,1.0,1.0,-2.674108028411865,0.6900177597999573,1.9840902090072632,0.0869041457772255,0.8343704342842102,0.8343704342842102,0.0,140.60653686523438,128.0,46375.703125,0.0,1729.66455078125,1.0,280.2572021484375,283.3773498535156,297.2226867675781,300.3007507324219,293.1499938964844,293.1499938964844,280.54998779296875,41003.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141653537750244,1.0,0.0,0.0,3.54727554321289,3.54729962348938,8.396207817895629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.556640625,0.0,1458.2430419921875,1895.4371337890625,0.0,2601.603271484375,0.8865252733230591,1.0,0.0,3.0,1.0,0.0
18038340,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7554615139961243,0.2640260756015777,0.2409872859716415,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8863919377326965,0.4319205582141876,0.412028044462204,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.684465765953064,0.4349291026592254,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8348129391670227,0.3589422702789306,0.3432698845863342,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6514565348625183,0.1680132150650024,0.7739434242248535,284.9872741699219,284.95001220703125,298.3872985839844,294.13336181640625,297.3505249023437,296.9877319335937,284.9852600097656,1.0,0.515545129776001,0.3691647052764892,0.3691647052764892,1.0,1.0,-2.647410154342652,0.6838786005973816,1.963531494140625,0.0855861231684684,0.9228540062904358,0.9228540062904358,0.0,138.3509063720703,116.0,45248.76953125,0.0,1680.711181640625,1.0,280.54156494140625,283.5101013183594,297.0989074707031,300.0424194335937,293.1499938964844,293.1499938964844,280.25,34064.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029909729957581,1.0,0.0,0.0,3.6446592807769775,3.6446828842163086,8.86353859641531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.8740234375,0.0,1512.7769775390625,1895.4371337890625,0.0,2498.802734375,0.9026010632514954,1.0,0.0,3.0,1.0,0.0
18038400,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7554615139961243,0.2640260756015777,0.2409872859716415,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8863919377326965,0.4319205582141876,0.412028044462204,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.684465765953064,0.4349291026592254,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8348129391670227,0.3589422702789306,0.3432698845863342,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6514565348625183,0.1680132150650024,0.7739434242248535,284.9872741699219,284.95001220703125,298.3872985839844,294.13336181640625,297.3505249023437,296.9877319335937,284.9852600097656,1.0,0.515545129776001,0.3691647052764892,0.3691647052764892,1.0,1.0,-2.647410154342652,0.6838786005973816,1.963531494140625,0.0855861231684684,0.9228540062904358,0.9228540062904358,0.0,138.3509063720703,116.0,45248.76953125,0.0,1680.711181640625,1.0,280.54156494140625,283.5101013183594,297.0989074707031,300.0424194335937,293.1499938964844,293.1499938964844,280.25,34064.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029909729957581,1.0,0.0,0.0,3.6446592807769775,3.6446828842163086,8.86353859641531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.8740234375,0.0,1512.7769775390625,1895.4371337890625,0.0,2498.802734375,0.9026010632514954,1.0,0.0,3.0,1.0,0.0
18038460,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.758258044719696,0.2610518336296081,0.2383646219968795,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8902379870414734,0.4276525676250458,0.4080801904201507,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.6813269257545471,0.4253523647785187,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8381677269935608,0.3554725050926208,0.3400400876998901,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6531343460083008,0.1655811369419098,0.7627473473548889,284.8757019042969,284.95001220703125,298.3699951171875,294.0719909667969,297.3427124023437,296.983154296875,284.8787841796875,1.0,0.5071720480918884,0.3703708350658417,0.3703708350658417,1.0,1.0,-2.610681772232056,0.6745535135269165,1.9361282587051392,0.0835358723998069,0.8071860074996948,0.8071860074996948,0.0,133.00848388671875,119.0,44953.9609375,0.0,1604.806884765625,1.0,280.25811767578125,283.4045104980469,297.0865173339844,300.0816650390625,293.1499938964844,293.1499938964844,280.54998779296875,41829.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103835582733154,1.0,0.0,0.0,3.4108681678771973,3.410891056060791,7.762885161355371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.34423828125,0.0,1323.80224609375,1895.4371337890625,0.0,2566.72607421875,0.8575115203857422,1.0,0.0,3.0,1.0,0.0
18038520,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.758258044719696,0.2610518336296081,0.2383646219968795,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8902379870414734,0.4276525676250458,0.4080801904201507,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.6813269257545471,0.4253523647785187,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8381677269935608,0.3554725050926208,0.3400400876998901,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6531343460083008,0.1655811369419098,0.7627473473548889,284.8757019042969,284.95001220703125,298.3699951171875,294.0719909667969,297.3427124023437,296.983154296875,284.8787841796875,1.0,0.5071720480918884,0.3703708350658417,0.3703708350658417,1.0,1.0,-2.610681772232056,0.6745535135269165,1.9361282587051392,0.0835358723998069,0.8071860074996948,0.8071860074996948,0.0,133.00848388671875,119.0,44953.9609375,0.0,1604.806884765625,1.0,280.25811767578125,283.4045104980469,297.0865173339844,300.0816650390625,293.1499938964844,293.1499938964844,280.54998779296875,41829.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103835582733154,1.0,0.0,0.0,3.4108681678771973,3.410891056060791,7.762885161355371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.34423828125,0.0,1323.80224609375,1895.4371337890625,0.0,2566.72607421875,0.8575115203857422,1.0,0.0,3.0,1.0,0.0
18038580,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.758777916431427,0.2588618397712707,0.2361271828413009,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8910987973213196,0.4242160320281982,0.4045434296131134,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.6806477308273315,0.4204794466495514,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8389434814453125,0.3526719510555267,0.337135910987854,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6526980996131897,0.1634953618049621,0.7525072693824768,284.98028564453125,284.95001220703125,298.35162353515625,294.012939453125,297.3392028808594,296.9843444824219,284.9787902832031,1.0,0.5018925666809082,0.3715769946575165,0.3715769946575165,1.0,1.0,-2.582078695297241,0.6678228378295898,1.914255976676941,0.0834572911262512,0.8851361870765686,0.8851361870765686,0.0,130.02859497070312,122.0,43789.4296875,0.0,1552.2066650390625,1.0,280.5403747558594,283.5268249511719,296.96661376953125,299.8180236816406,293.1499938964844,293.1499938964844,280.8500061035156,34357.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967608571052551,1.0,0.0,0.0,3.5048327445983887,3.504855155944824,8.196489602596557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.81591796875,0.0,1365.781494140625,1895.4371337890625,0.0,2441.847900390625,0.8714547753334045,1.0,0.0,3.0,1.0,0.0
18038640,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.758777916431427,0.2588618397712707,0.2361271828413009,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8910987973213196,0.4242160320281982,0.4045434296131134,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.6806477308273315,0.4204794466495514,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8389434814453125,0.3526719510555267,0.337135910987854,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6526980996131897,0.1634953618049621,0.7525072693824768,284.98028564453125,284.95001220703125,298.35162353515625,294.012939453125,297.3392028808594,296.9843444824219,284.9787902832031,1.0,0.5018925666809082,0.3715769946575165,0.3715769946575165,1.0,1.0,-2.582078695297241,0.6678228378295898,1.914255976676941,0.0834572911262512,0.8851361870765686,0.8851361870765686,0.0,130.02859497070312,122.0,43789.4296875,0.0,1552.2066650390625,1.0,280.5403747558594,283.5268249511719,296.96661376953125,299.8180236816406,293.1499938964844,293.1499938964844,280.8500061035156,34357.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967608571052551,1.0,0.0,0.0,3.5048327445983887,3.504855155944824,8.196489602596557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.81591796875,0.0,1365.781494140625,1895.4371337890625,0.0,2441.847900390625,0.8714547753334045,1.0,0.0,3.0,1.0,0.0
18038700,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7583214640617371,0.2578658163547516,0.2351683676242828,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8905869126319885,0.4226216971874237,0.4029655456542969,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.6803205609321594,0.4195415675640106,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8385220170021057,0.3513745367527008,0.3358464539051056,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.6518586874008179,0.1625268310308456,0.7479442358016968,285.0765380859375,284.95001220703125,298.3420104980469,293.9844055175781,297.3381042480469,296.9858093261719,285.0804138183594,1.0,0.500032365322113,0.3721800744533539,0.3721800744533539,1.0,1.0,-2.570869445800781,0.6654598712921143,1.9054094552993768,0.0840151906013488,0.9733659625053406,0.9733659625053406,0.0,129.2828369140625,122.0,42901.078125,0.0,1533.7166748046875,1.0,280.7962951660156,283.6453552246094,296.9128112792969,299.6424865722656,293.1499938964844,293.1499938964844,280.8500061035156,31519.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882816195487976,1.0,0.0,0.0,3.589113473892212,3.5891361236572266,8.595430927016423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.94091796875,0.0,1433.5123291015625,1895.4371337890625,0.0,2364.80517578125,0.8898802995681763,1.0,0.0,3.0,1.0,0.0
18038760,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7575922012329102,0.2569005489349365,0.234323039650917,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.889695405960083,0.4210691750049591,0.4015249013900757,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9990000128746032,0.6798340082168579,0.4192643165588379,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.837775468826294,0.3501135110855102,0.3346735835075378,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.6507781744003296,0.1615918427705764,0.7437378168106079,285.0564270019531,284.95001220703125,298.33209228515625,293.95660400390625,297.3373413085937,296.9875793457031,285.05206298828125,1.0,0.4986002147197723,0.3729440569877624,0.3729440569877624,1.0,1.0,-2.56132435798645,0.664000391960144,1.8973239660263064,0.085172452032566,1.0,1.0,0.0,128.86949157714844,125.0,42928.0859375,0.0,1519.04736328125,1.0,280.8417053222656,283.6197814941406,296.9155578613281,299.6938781738281,293.1499938964844,293.1499938964844,280.54998779296875,30930.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854760885238647,1.0,0.0,0.0,3.699760913848877,3.699784517288208,9.133571552411012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.0302734375,0.0,1550.789306640625,1895.4371337890625,0.0,2339.443359375,0.9127541184425354,1.0,0.0,3.0,1.0,0.0
18038820,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7534421682357788,0.2537928521633148,0.2318908274173736,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8849062919616699,0.4166822731494903,0.3978057205677032,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6757683157920837,0.4219809770584106,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8336973190307617,0.3464991748332977,0.3316259980201721,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6465386152267456,0.1591696292161941,0.7338782548904419,284.8661804199219,284.95001220703125,298.3112487792969,293.9034423828125,297.3289489746094,296.9822082519531,284.8683166503906,1.0,0.4965429008007049,0.3744720220565796,0.3744720220565796,1.0,1.0,-2.5416927337646484,0.6609129309654236,1.8807798624038696,0.0873624980449676,0.8539316654205322,0.8539316654205322,0.0,129.37240600585938,128.0,43382.65625,0.0,1495.0281982421875,1.0,280.5578308105469,283.4301147460937,296.9402160644531,299.8256225585937,293.1499938964844,293.1499938964844,280.8500061035156,39243.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979840636253357,1.0,0.0,0.0,3.606262445449829,3.6062865257263184,8.67776577706536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.64306640625,0.0,1509.0311279296875,1895.4371337890625,0.0,2453.00830078125,0.8975825905799866,1.0,0.0,3.0,1.0,0.0
18038880,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7534421682357788,0.2537928521633148,0.2318908274173736,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8849062919616699,0.4166822731494903,0.3978057205677032,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6757683157920837,0.4219809770584106,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8336973190307617,0.3464991748332977,0.3316259980201721,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6465386152267456,0.1591696292161941,0.7338782548904419,284.8661804199219,284.95001220703125,298.3112487792969,293.9034423828125,297.3289489746094,296.9822082519531,284.8683166503906,1.0,0.4965429008007049,0.3744720220565796,0.3744720220565796,1.0,1.0,-2.5416927337646484,0.6609129309654236,1.8807798624038696,0.0873624980449676,0.8539316654205322,0.8539316654205322,0.0,129.37240600585938,128.0,43382.65625,0.0,1495.0281982421875,1.0,280.5578308105469,283.4301147460937,296.9402160644531,299.8256225585937,293.1499938964844,293.1499938964844,280.8500061035156,39243.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979840636253357,1.0,0.0,0.0,3.606262445449829,3.6062865257263184,8.67776577706536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.64306640625,0.0,1509.0311279296875,1895.4371337890625,0.0,2453.00830078125,0.8975825905799866,1.0,0.0,3.0,1.0,0.0
18038940,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7484684586524963,0.2513731122016907,0.229545772075653,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8789643049240112,0.4129687547683716,0.3941218554973602,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.6711098551750183,0.4264180958271026,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.828610360622406,0.3434259593486786,0.3285833597183227,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6414464116096497,0.1569404602050781,0.7237403392791748,284.9974670410156,284.95001220703125,298.2889404296875,293.8538513183594,297.32330322265625,296.9808959960937,284.9949645996094,1.0,0.4952576756477356,0.3759999871253967,0.3759999871253967,1.0,1.0,-2.5239388942718506,0.6584610939025879,1.8654778003692627,0.0890179872512817,0.9520164728164672,0.9520164728164672,0.0,130.63462829589844,116.0,42364.95703125,0.0,1477.0438232421875,1.0,280.8428039550781,283.5750732421875,296.8213806152344,299.5809631347656,293.1499938964844,293.1499938964844,280.54998779296875,33369.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872992157936096,1.0,0.0,0.0,3.708817481994629,3.708841562271118,9.178341997539974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.818359375,0.0,1579.5999755859375,1895.4371337890625,0.0,2355.91650390625,0.9163960814476012,1.0,0.0,3.0,1.0,0.0
18039000,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7484684586524963,0.2513731122016907,0.229545772075653,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8789643049240112,0.4129687547683716,0.3941218554973602,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.6711098551750183,0.4264180958271026,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.828610360622406,0.3434259593486786,0.3285833597183227,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6414464116096497,0.1569404602050781,0.7237403392791748,284.9974670410156,284.95001220703125,298.2889404296875,293.8538513183594,297.32330322265625,296.9808959960937,284.9949645996094,1.0,0.4952576756477356,0.3759999871253967,0.3759999871253967,1.0,1.0,-2.5239388942718506,0.6584610939025879,1.8654778003692627,0.0890179872512817,0.9520164728164672,0.9520164728164672,0.0,130.63462829589844,116.0,42364.95703125,0.0,1477.0438232421875,1.0,280.8428039550781,283.5750732421875,296.8213806152344,299.5809631347656,293.1499938964844,293.1499938964844,280.54998779296875,33369.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872992157936096,1.0,0.0,0.0,3.708817481994629,3.708841562271118,9.178341997539974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.818359375,0.0,1579.5999755859375,1895.4371337890625,0.0,2355.91650390625,0.9163960814476012,1.0,0.0,3.0,1.0,0.0
18039060,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7479577660560608,0.2482813596725464,0.2269400507211685,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8787094950675964,0.4085493385791778,0.3901504278182983,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.6653406023979187,0.422481507062912,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8283804655075073,0.339722603559494,0.3252592086791992,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6401587128639221,0.1543877273797989,0.7125810384750366,284.85955810546875,284.95001220703125,298.2649841308594,293.8081970214844,297.3144836425781,296.9769287109375,284.86358642578125,1.0,0.489257663488388,0.3773281872272491,0.3773281872272491,1.0,1.0,-2.493924617767334,0.6513579487800598,1.8425666093826287,0.0883880481123924,0.817840576171875,0.817840576171875,0.0,128.00209045410156,104.0,42281.74609375,0.0,1426.82666015625,1.0,280.55743408203125,283.44366455078125,296.82940673828125,299.65380859375,293.1499938964844,293.1499938964844,280.8500061035156,41946.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796215295791626,1.0,0.0,0.0,3.495049476623535,3.495073080062866,8.15079488347692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.24072265625,0.0,1410.1173095703125,1895.4371337890625,0.0,2436.8740234375,0.8756224513053894,1.0,0.0,3.0,1.0,0.0
18039120,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7479577660560608,0.2482813596725464,0.2269400507211685,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8787094950675964,0.4085493385791778,0.3901504278182983,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.6653406023979187,0.422481507062912,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8283804655075073,0.339722603559494,0.3252592086791992,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6401587128639221,0.1543877273797989,0.7125810384750366,284.85955810546875,284.95001220703125,298.2649841308594,293.8081970214844,297.3144836425781,296.9769287109375,284.86358642578125,1.0,0.489257663488388,0.3773281872272491,0.3773281872272491,1.0,1.0,-2.493924617767334,0.6513579487800598,1.8425666093826287,0.0883880481123924,0.817840576171875,0.817840576171875,0.0,128.00209045410156,104.0,42281.74609375,0.0,1426.82666015625,1.0,280.55743408203125,283.44366455078125,296.82940673828125,299.65380859375,293.1499938964844,293.1499938964844,280.8500061035156,41946.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796215295791626,1.0,0.0,0.0,3.495049476623535,3.495073080062866,8.15079488347692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.24072265625,0.0,1410.1173095703125,1895.4371337890625,0.0,2436.8740234375,0.8756224513053894,1.0,0.0,3.0,1.0,0.0
18039180,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516318559646606,0.2459546774625778,0.2244643718004226,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8836436867713928,0.4049267172813415,0.3863303959369659,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.662894070148468,0.4115245938301086,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325549960136414,0.3366538286209106,0.3219884037971496,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422179937362671,0.152127593755722,0.7010749578475952,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.3072509765625,296.9761962890625,284.9756164550781,1.0,0.4802367687225342,0.3786564171314239,0.3786564171314239,1.0,1.0,-2.4554452896118164,0.6413166522979736,1.8141286373138428,0.0862631499767303,0.9005025029182434,0.9005025029182434,0.0,122.25157165527344,107.0,40997.015625,0.0,1354.047607421875,1.0,280.8410339355469,283.5796813964844,296.7160949707031,299.3948059082031,293.1499938964844,293.1499938964844,280.54998779296875,34444.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781533420085907,1.0,0.0,0.0,3.5790762901306152,3.579099416732788,8.547423249183339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.10107421875,0.0,1444.271728515625,1895.4371337890625,0.0,2303.9189453125,0.8881033658981323,1.0,0.0,3.0,1.0,0.0
18039240,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7516318559646606,0.2459546774625778,0.2244643718004226,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8836436867713928,0.4049267172813415,0.3863303959369659,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.662894070148468,0.4115245938301086,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8325549960136414,0.3366538286209106,0.3219884037971496,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6422179937362671,0.152127593755722,0.7010749578475952,284.97784423828125,284.95001220703125,298.2392883300781,293.7669677734375,297.3072509765625,296.9761962890625,284.9756164550781,1.0,0.4802367687225342,0.3786564171314239,0.3786564171314239,1.0,1.0,-2.4554452896118164,0.6413166522979736,1.8141286373138428,0.0862631499767303,0.9005025029182434,0.9005025029182434,0.0,122.25157165527344,107.0,40997.015625,0.0,1354.047607421875,1.0,280.8410339355469,283.5796813964844,296.7160949707031,299.3948059082031,293.1499938964844,293.1499938964844,280.54998779296875,34444.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781533420085907,1.0,0.0,0.0,3.5790762901306152,3.579099416732788,8.547423249183339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.10107421875,0.0,1444.271728515625,1895.4371337890625,0.0,2303.9189453125,0.8881033658981323,1.0,0.0,3.0,1.0,0.0
18039300,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7525280714035034,0.2445639073848724,0.2233281433582306,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8848715424537659,0.4028560221195221,0.3845151662826538,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.9990000128746032,0.6620015501976013,0.4079295992851257,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8335933685302734,0.3349215388298034,0.3204550743103027,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.6424721479415894,0.1509466916322708,0.6958037614822388,284.8418884277344,284.95001220703125,298.2257080078125,293.74810791015625,297.3032531738281,296.9754638671875,284.83612060546875,1.0,0.4770865142345428,0.3793205320835113,0.3793205320835113,1.0,1.0,-2.439396858215332,0.6373655200004578,1.8020312786102293,0.0854912921786308,0.7984251379966736,0.7984251379966736,0.0,120.27865600585938,107.0,41343.12109375,0.0,1326.0601806640625,1.0,280.60028076171875,283.4354553222656,296.7637023925781,299.56085205078125,293.1499938964844,293.1499938964844,280.54998779296875,40457.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865927815437317,1.0,0.0,0.0,3.491499662399292,3.491523027420044,8.134246058943972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.07568359375,0.0,1395.777099609375,1895.4371337890625,0.0,2349.5302734375,0.8699918389320374,1.0,0.0,3.0,1.0,0.0
18039360,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7520057559013367,0.2430584132671356,0.221957728266716,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8844391703605652,0.4006659686565399,0.3824325501918793,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.6607455015182495,0.4063007831573486,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8332061171531677,0.3330757319927215,0.3187000453472137,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6416122317314148,0.1497034728527069,0.6901504993438721,284.87896728515625,284.95001220703125,298.2116394042969,293.7304992675781,297.29888916015625,296.9740295410156,284.8831481933594,1.0,0.4744604527950287,0.3801829516887665,0.3801829516887665,1.0,1.0,-2.424389362335205,0.6341636776924133,1.790225625038147,0.0853763595223426,0.7908011674880981,0.7908011674880981,0.0,119.1419677734375,110.0,40706.68359375,0.0,1303.1021728515625,1.0,280.5591735839844,283.4909362792969,296.7334899902344,299.4549255371094,293.1499938964844,293.1499938964844,280.8500061035156,42314.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866638898849487,1.0,0.0,0.0,3.3139243125915527,3.313946485519409,7.327882372010208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.77197265625,0.0,1233.3189697265625,1895.4371337890625,0.0,2350.172607421875,0.8370501399040222,1.0,0.0,3.0,1.0,0.0
18039420,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7503742575645447,0.2408503741025924,0.2197865545749664,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8825701475143433,0.3971407413482666,0.3789046108722687,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6587715744972229,0.4050546884536743,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8315617442131042,0.3300987780094147,0.3157128393650055,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6392262578010559,0.1475718766450882,0.6800793409347534,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2927551269531,296.9749450683594,284.9851379394531,1.0,0.470662385225296,0.3819078207015991,0.3819078207015991,1.0,1.0,-2.40035080909729,0.6298030614852905,1.770547866821289,0.0859981402754783,0.8741444945335388,0.8741444945335388,0.0,117.87541198730467,113.0,39773.140625,0.0,1269.1060791015625,1.0,280.8395690917969,283.6114196777344,296.6421813964844,299.234619140625,293.1499938964844,293.1499938964844,281.1499938964844,33906.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708002328872681,1.0,0.0,0.0,3.430011034011841,3.43003249168396,7.850265433262393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.537109375,0.0,1287.1993408203125,1895.4371337890625,0.0,2207.94775390625,0.8544045686721802,1.0,0.0,3.0,1.0,0.0
18039480,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7503742575645447,0.2408503741025924,0.2197865545749664,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8825701475143433,0.3971407413482666,0.3789046108722687,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6587715744972229,0.4050546884536743,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8315617442131042,0.3300987780094147,0.3157128393650055,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6392262578010559,0.1475718766450882,0.6800793409347534,284.9869079589844,284.95001220703125,298.18194580078125,293.6991882324219,297.2927551269531,296.9749450683594,284.9851379394531,1.0,0.470662385225296,0.3819078207015991,0.3819078207015991,1.0,1.0,-2.40035080909729,0.6298030614852905,1.770547866821289,0.0859981402754783,0.8741444945335388,0.8741444945335388,0.0,117.87541198730467,113.0,39773.140625,0.0,1269.1060791015625,1.0,280.8395690917969,283.6114196777344,296.6421813964844,299.234619140625,293.1499938964844,293.1499938964844,281.1499938964844,33906.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708002328872681,1.0,0.0,0.0,3.430011034011841,3.43003249168396,7.850265433262393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.537109375,0.0,1287.1993408203125,1895.4371337890625,0.0,2207.94775390625,0.8544045686721802,1.0,0.0,3.0,1.0,0.0
18039540,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.7476948499679565,0.0,0.2179718166589737,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.8792195916175842,0.0,0.3757875263690948,296.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.9990000128746032,0.0,0.4062341749668121,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.8286545276641846,0.0,0.3130840063095093,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.6359587907791138,0.0,0.6711390018463135,285.0670166015625,294.1499938964844,298.1499938964844,293.6734619140625,297.28717041015625,296.9772033691406,285.0621337890625,0.0,0.0,0.3836326897144317,0.3836326897144317,1.0,1.0,-2.3819408416748047,0.6273022890090942,1.7546385526657104,0.0874408110976219,0.0,0.0,0.0,117.76470947265624,60.0,39059.27734375,0.0,1246.9461669921875,0.0,281.1414794921875,283.7052917480469,296.6240234375,299.15301513671875,293.1499938964844,293.1499938964844,278.1499938964844,30257.484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.648702621459961,3.648725509643554,8.883215514288167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.7742919921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.7476948499679565,0.0,0.2179718166589737,296.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.8792195916175842,0.0,0.3757875263690948,296.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.9990000128746032,0.0,0.4062341749668121,296.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.8286545276641846,0.0,0.3130840063095093,296.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.6359587907791138,0.0,0.6711390018463135,285.0670166015625,294.1499938964844,298.1499938964844,293.6734619140625,297.28717041015625,296.9772033691406,285.0621337890625,0.0,0.0,0.3836326897144317,0.3836326897144317,1.0,1.0,-2.3819408416748047,0.6273022890090942,1.7546385526657104,0.0874408110976219,0.0,0.0,0.0,117.76470947265624,60.0,39059.27734375,0.0,1246.9461669921875,0.0,281.1414794921875,283.7052917480469,296.6240234375,299.15301513671875,293.1499938964844,293.1499938964844,278.1499938964844,30257.484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.648702621459961,3.648725509643554,8.883215514288167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1488.7742919921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957397460937,0.4177548587322235,0.0,0.0016572368331253,297.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.675048828125,0.4177548587322235,0.0,0.001745177200064,297.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.741455078125,0.4177548587322235,0.0,0.0012890003854408,297.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853332519531,0.4177548587322235,0.0,0.0017451669555157,297.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820373535156,0.0,0.0,0.0082781417295336,292.6794128417969,294.1499938964844,298.1320495605469,293.6630554199219,295.1953430175781,296.1625061035156,284.67193603515625,0.0,0.0,0.3076444864273071,0.3076444864273071,1.0,1.0,-0.0150409676134586,0.004435115493834,0.0106058530509471,-0.0316249169409275,0.0,0.0,0.0,-0.0837961882352829,60.0,2131.7763671875,0.0,-2.1259391360217705e-05,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,2.5099143385887146e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.335038741882844e-12,1.3350859046773469e-12,2.397001497514327e-18,3.44260522866513e-11,3.442601759218178e-11,3.47398552653857e-17,0.0,0.0,-0.0,0.0,0.0,7.78699922377884e-22,1.638127320908562e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602111816406,0.0,0.0,0.0008312843856401,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52978515625,0.0,0.0,0.0013778174761682,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968017578125,0.0,0.0,0.0016446782974526,297.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473022460937,0.0,0.0,0.0011621955782175,297.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5622863769531,0.0,0.0,0.0027201906777918,292.362548828125,294.1499938964844,298.110595703125,293.6541748046875,295.5765686035156,296.4939880371094,283.8895263671875,0.0,0.0,0.2301796078681945,0.2301796078681945,1.0,1.0,-0.0092852106317877,0.002149952109903,0.0071352585218846,-0.0331702753901481,0.0,0.0,0.0,-0.0540354438126087,60.0,1038.523193359375,0.0,-5.876108843949623e-06,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451544139740647e-23,1.7142195172776826e-23,2.2192852824003664e-26,-4.881022809059538e-18,-4.878520587706565e-18,-2.502040205265521e-21,0.0,0.0,-0.0,0.0,0.0,5.2680554597673605e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
