time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039780,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133972167969,0.0,0.0,9.746368596097454e-05,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690246582031,0.0,0.0,0.0001017959220916,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080261230469,0.0,0.0,7.413940329570323e-05,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4922790527344,0.0,0.0,0.0001021556381601,297.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52459716796875,0.0,0.0,0.0004892388824373,292.26300048828125,294.1499938964844,298.05914306640625,293.6415405273437,295.6748352050781,297.15869140625,283.5323486328125,0.0,0.0,0.076726533472538,0.076726533472538,1.0,1.0,-0.0010383906774222,3.307742736069485e-05,0.0010053132427856,-0.0301521811634302,0.0,0.0,0.0,-0.010625435039401,60.0,212.05352783203125,0.0,-7.342909214003157e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.036826798652385e-34,-1.0668363366425793e-33,-6.152467178049292e-34,5.3490470377083324e-21,5.295482246284122e-21,5.35649239528423e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133972167969,0.0,0.0,9.746368596097454e-05,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690246582031,0.0,0.0,0.0001017959220916,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080261230469,0.0,0.0,7.413940329570323e-05,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4922790527344,0.0,0.0,0.0001021556381601,297.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52459716796875,0.0,0.0,0.0004892388824373,292.26300048828125,294.1499938964844,298.05914306640625,293.6415405273437,295.6748352050781,297.15869140625,283.5323486328125,0.0,0.0,0.076726533472538,0.076726533472538,1.0,1.0,-0.0010383906774222,3.307742736069485e-05,0.0010053132427856,-0.0301521811634302,0.0,0.0,0.0,-0.010625435039401,60.0,212.05352783203125,0.0,-7.342909214003157e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.036826798652385e-34,-1.0668363366425793e-33,-6.152467178049292e-34,5.3490470377083324e-21,5.295482246284122e-21,5.35649239528423e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015869140625,0.0,0.0,9.789931937120856e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.45751953125,0.0,0.0,0.0001031096471706,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963073730469,0.0,0.0,7.617677329108119e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806213378906,0.0,0.0,0.0001031024439726,297.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126647949219,0.0,0.0,0.0004889777046628,292.2391662597656,294.1499938964844,298.0292053222656,293.63751220703125,295.6968078613281,297.3529663085937,283.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431744158267,2.003650756421393e-08,0.0010431543923914,-0.0275488514453172,0.0,0.0,0.0,-0.0102076679468154,60.0,100.8481674194336,0.0,-7.419049552481739e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469424438881941e-37,1.7852401184612966e-37,9.613754970579469e-38,5.3490171493463554e-21,5.296067492723375e-21,5.294987750403406e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895935058594,0.0,0.0,9.698449866846204e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44580078125,0.0,0.0,0.000102131118183,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843444824219,0.0,0.0,7.543509127572179e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46875,0.0,0.0,0.000102130426967,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5006103515625,0.0,0.0,0.0004844512732233,292.2152404785156,294.1499938964844,297.99658203125,293.6349182128906,295.7182006835937,297.4848937988281,283.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333893587812,9.7669925480659e-09,0.0010333796963095,-0.0246368423104286,0.0,0.0,0.0,-0.0096547929570078,60.0,56.58991241455078,0.0,-7.280861069602906e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.605193857299268e-45,5.605193857299268e-45,2.802596928649634e-45,5.349015937656005e-21,5.2960553758198706e-21,5.296067543210473e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652404785156,0.0,0.0,9.52954069362022e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220275878906,0.0,0.0,0.0001003519791993,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600830078125,0.0,0.0,7.412050035782158e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446716308594,0.0,0.0,0.0001003514771582,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47613525390625,0.0,0.0,0.0004760152078233,292.1674194335937,294.1499938964844,297.9237670898437,293.6336364746094,295.75885009765625,297.6319580078125,283.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153900366276,7.663163437143794e-09,0.0010153823532164,-0.0191277563571929,0.0,0.0,0.0,-0.0086117964237928,60.0,31.51090812683105,0.0,-7.029451154494383e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3490155337592215e-21,5.296054568026304e-21,5.296095311114338e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652404785156,0.0,0.0,9.52954069362022e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220275878906,0.0,0.0,0.0001003519791993,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600830078125,0.0,0.0,7.412050035782158e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446716308594,0.0,0.0,0.0001003514771582,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47613525390625,0.0,0.0,0.0004760152078233,292.1674194335937,294.1499938964844,297.9237670898437,293.6336364746094,295.75885009765625,297.6319580078125,283.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153900366276,7.663163437143794e-09,0.0010153823532164,-0.0191277563571929,0.0,0.0,0.0,-0.0086117964237928,60.0,31.51090812683105,0.0,-7.029451154494383e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3490155337592215e-21,5.296054568026304e-21,5.296095311114338e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404296875,0.0,0.0,9.44259882089682e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,9.943642362486572e-05,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353332519531,0.0,0.0,7.344427285715938e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,9.943592885974796e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.451171875,0.0,0.0,0.0004716723924502,292.1195068359375,294.1499938964844,297.841552734375,293.6370544433594,295.7968139648437,297.6953125,283.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061219800263,6.579879308077352e-09,0.0010061154607683,-0.0162903703749179,0.0,0.0,0.0,-0.0080747473984956,60.0,26.639236450195312,0.0,-6.901768045963763e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404296875,0.0,0.0,9.44259882089682e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3977355957031,0.0,0.0,9.943642362486572e-05,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353332519531,0.0,0.0,7.344427285715938e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,9.943592885974796e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.451171875,0.0,0.0,0.0004716723924502,292.1195068359375,294.1499938964844,297.841552734375,293.6370544433594,295.7968139648437,297.6953125,283.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061219800263,6.579879308077352e-09,0.0010061154607683,-0.0162903703749179,0.0,0.0,0.0,-0.0080747473984956,60.0,26.639236450195312,0.0,-6.901768045963763e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,9.533364209346472e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726501464844,0.0,0.0,0.0001003922225208,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097900390625,0.0,0.0,7.415022264467552e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3947448730469,0.0,0.0,0.0001003917277557,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254150390625,0.0,0.0,0.0004762063035741,292.0708923339844,294.1499938964844,297.7509155273437,293.6444396972656,295.83251953125,297.7193908691406,283.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157858487218,7.710705851593502e-09,0.0010157781653106,-0.0192522853612899,0.0,0.0,0.0,-0.0086353113874793,60.0,25.001447677612305,0.0,-7.035085758388959e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,9.533364209346472e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726501464844,0.0,0.0,0.0001003922225208,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4097900390625,0.0,0.0,7.415022264467552e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3947448730469,0.0,0.0,0.0001003917277557,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254150390625,0.0,0.0,0.0004762063035741,292.0708923339844,294.1499938964844,297.7509155273437,293.6444396972656,295.83251953125,297.7193908691406,283.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157858487218,7.710705851593502e-09,0.0010157781653106,-0.0192522853612899,0.0,0.0,0.0,-0.0086353113874793,60.0,25.001447677612305,0.0,-7.035085758388959e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878173828125,0.0,0.0,9.88315587164834e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34619140625,0.0,0.0,0.0001040757269947,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3828430175781,0.0,0.0,7.687086326768622e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680114746094,0.0,0.0,0.0001040752176777,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982849121094,0.0,0.0,0.0004936789628118,292.0204162597656,294.1499938964844,297.6526794433594,293.6551513671875,295.8666381835937,297.709716796875,283.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530470171943,1.2068900545614273e-08,0.0010530349100008,-0.0306621044874191,0.0,0.0,0.0,-0.0107958056032657,60.0,24.277061462402344,0.0,-7.560804959894085e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878173828125,0.0,0.0,9.88315587164834e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34619140625,0.0,0.0,0.0001040757269947,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3828430175781,0.0,0.0,7.687086326768622e-05,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680114746094,0.0,0.0,0.0001040752176777,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982849121094,0.0,0.0,0.0004936789628118,292.0204162597656,294.1499938964844,297.6526794433594,293.6551513671875,295.8666381835937,297.709716796875,283.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530470171943,1.2068900545614273e-08,0.0010530349100008,-0.0306621044874191,0.0,0.0,0.0,-0.0107958056032657,60.0,24.277061462402344,0.0,-7.560804959894085e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735046386719,0.0,0.0,0.0001015937232295,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321533203125,0.0,0.0,0.0001069844511221,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685607910156,0.0,0.0,7.901924982434139e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35382080078125,0.0,0.0,0.0001069839272531,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839111328125,0.0,0.0,0.000507476448547,291.9939880371094,294.1499938964844,297.6010131835937,293.6615295410156,295.8833312988281,297.68560791015625,283.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824755299836,1.5510538631247073e-08,0.0010824600467458,-0.0396642573177814,0.0,0.0,0.0,-0.0125019531697034,60.0,24.14668273925781,0.0,-7.98933044166006e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585510253906,0.0,0.0,0.0001047379555529,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175048828125,0.0,0.0,0.0001102955066016,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536376953125,0.0,0.0,8.146480831783265e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3390197753906,0.0,0.0,0.0001102949754567,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688659667969,0.0,0.0,0.0005231824470683,291.9665832519531,294.1499938964844,297.5477600097656,293.6684875488281,295.8998107910156,297.6470642089844,283.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159752029925,1.9428377129315777e-08,0.0011159557616338,-0.0499003417789936,0.0,0.0,0.0,-0.0144441667944192,60.0,24.13276100158692,0.0,-8.491505099073039e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267822265625,0.0,0.0,0.000110182154458,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28631591796875,0.0,0.0,0.0001160285610239,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219299316406,0.0,0.0,8.56992628541775e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075256347656,0.0,0.0,0.0001160280153271,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33697509765625,0.0,0.0,0.0005503771244548,291.90899658203125,294.1499938964844,297.4370422363281,293.6838073730469,295.9320373535156,297.5390319824219,283.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739957844838,2.6212472192810323e-08,0.0011739695910364,-0.0675869137048721,0.0,0.0,0.0,-0.0178073532879352,60.0,24.26943588256836,0.0,-9.397205502637008e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267822265625,0.0,0.0,0.000110182154458,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28631591796875,0.0,0.0,0.0001160285610239,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3219299316406,0.0,0.0,8.56992628541775e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075256347656,0.0,0.0,0.0001160280153271,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33697509765625,0.0,0.0,0.0005503771244548,291.90899658203125,294.1499938964844,297.4370422363281,293.6838073730469,295.9320373535156,297.5390319824219,283.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739957844838,2.6212472192810323e-08,0.0011739695910364,-0.0675869137048721,0.0,0.0,0.0,-0.0178073532879352,60.0,24.26943588256836,0.0,-9.397205502637008e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,0.0001079036082956,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537841796875,0.0,0.0,0.0001136290957219,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28887939453125,0.0,0.0,8.392699237447232e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2746887207031,0.0,0.0,0.000113628564577,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036804199219,0.0,0.0,0.0005389955476857,291.84979248046875,294.1499938964844,297.3214416503906,293.70050048828125,295.9619445800781,297.42254638671875,283.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497455416247,2.3373045721086786e-08,0.001149722142145,-0.0601909384131431,0.0,0.0,0.0,-0.0163998901844024,60.0,24.036630630493164,0.0,-9.012552482090541e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,0.0001079036082956,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537841796875,0.0,0.0,0.0001136290957219,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28887939453125,0.0,0.0,8.392699237447232e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2746887207031,0.0,0.0,0.000113628564577,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036804199219,0.0,0.0,0.0005389955476857,291.84979248046875,294.1499938964844,297.3214416503906,293.70050048828125,295.9619445800781,297.42254638671875,283.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497455416247,2.3373045721086786e-08,0.001149722142145,-0.0601909384131431,0.0,0.0,0.0,-0.0163998901844024,60.0,24.036630630493164,0.0,-9.012552482090541e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615051269531,0.0,0.0,0.0001006038801278,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22216796875,0.0,0.0,0.0001059420246747,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,7.824926433386281e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,0.0001059415299096,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,0.0005025323480367,291.7930908203125,294.1499938964844,297.2017822265625,293.718017578125,295.9874572753906,297.3291931152344,283.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719697456806,1.4277070192747487e-08,0.0010719555430114,-0.0364388599991798,0.0,0.0,0.0,-0.01189068518579,60.0,22.93936347961425,0.0,-7.834387361072005e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615051269531,0.0,0.0,0.0001006038801278,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22216796875,0.0,0.0,0.0001059420246747,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,7.824926433386281e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,0.0001059415299096,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,0.0005025323480367,291.7930908203125,294.1499938964844,297.2017822265625,293.718017578125,295.9874572753906,297.3291931152344,283.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719697456806,1.4277070192747487e-08,0.0010719555430114,-0.0364388599991798,0.0,0.0,0.0,-0.01189068518579,60.0,22.93936347961425,0.0,-7.834387361072005e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,9.523666085442528e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0001002899953164,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261962890625,0.0,0.0,7.4074647272937e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.000100289536931,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406005859375,0.0,0.0,0.0004757222777698,291.7396545410156,294.1499938964844,297.0790405273437,293.73583984375,296.0084533691406,297.26220703125,284.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147686116397,7.589653350237313e-09,0.0010147610446438,-0.0189352240413427,0.0,0.0,0.0,-0.0085753910243511,60.0,21.646459579467773,0.0,-7.020751269237735e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,9.523666085442528e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0001002899953164,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261962890625,0.0,0.0,7.4074647272937e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.000100289536931,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406005859375,0.0,0.0,0.0004757222777698,291.7396545410156,294.1499938964844,297.0790405273437,293.73583984375,296.0084533691406,297.26220703125,284.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147686116397,7.589653350237313e-09,0.0010147610446438,-0.0189352240413427,0.0,0.0,0.0,-0.0085753910243511,60.0,21.646459579467773,0.0,-7.020751269237735e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,9.461194713367148e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.96321250568144e-05,299.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,7.358873699558899e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.963167394744232e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,0.0004726017650682,291.7134704589844,294.1499938964844,297.0167541503906,293.74468994140625,296.0176086425781,297.23150634765625,284.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081039508804,6.811285313546023e-09,0.0010080970823764,-0.0168965123593807,0.0,0.0,0.0,-0.0081894798204302,60.0,21.176551818847656,0.0,-6.928945595063851e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.528754162602128e-05,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0001003435536404,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,7.411419210257009e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.000100343102531,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,0.000475976470625,291.6871337890625,294.1499938964844,296.9540405273437,293.7534484863281,296.02618408203125,297.1943054199219,284.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152929462492,7.652991129702968e-09,0.0010152853792533,-0.0191011279821395,0.0,0.0,0.0,-0.0086067030206322,60.0,20.869037628173828,0.0,-7.028251047813684e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0001004271471174,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001057558620232,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,7.811173418303952e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001057553890859,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0005016496870666,291.6325378417969,294.1499938964844,296.82769775390625,293.7704467773437,296.0418701171875,297.0740661621094,284.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700412094593,1.4056710462284629e-08,0.0010700272396206,-0.0358625762164592,0.0,0.0,0.0,-0.0117812221869826,60.0,20.795703887939453,0.0,-7.80687230417243e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0001004271471174,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001057558620232,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,7.811173418303952e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001057553890859,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0005016496870666,291.6325378417969,294.1499938964844,296.82769775390625,293.7704467773437,296.0418701171875,297.0740661621094,284.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700412094593,1.4056710462284629e-08,0.0010700272396206,-0.0358625762164592,0.0,0.0,0.0,-0.0117812221869826,60.0,20.795703887939453,0.0,-7.80687230417243e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0001062180599546,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0001118540239986,299.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,8.261585026048124e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0001118535292334,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0005305762751959,291.57440185546875,294.1499938964844,296.7008972167969,293.7864685058594,296.0558166503906,296.8963928222656,284.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317518074065,2.127242915150873e-08,0.0011317305034026,-0.0547131262719631,0.0,0.0,0.0,-0.0153583753854036,60.0,21.206268310546875,0.0,-8.733157841334106e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0001062180599546,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0001118540239986,299.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,8.261585026048124e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,0.0001118535292334,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0005305762751959,291.57440185546875,294.1499938964844,296.7008972167969,293.7864685058594,296.0558166503906,296.8963928222656,284.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317518074065,2.127242915150873e-08,0.0011317305034026,-0.0547131262719631,0.0,0.0,0.0,-0.0153583753854036,60.0,21.206268310546875,0.0,-8.733157841334106e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0001049450438586,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0001105134433601,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,8.162567974068224e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0001105129631469,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.000524217437487,291.51470947265625,294.1499938964844,296.57452392578125,293.8011779785156,296.067138671875,296.73443603515625,284.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182213202118,1.968613538849695e-08,0.0011182016460224,-0.0505732372403144,0.0,0.0,0.0,-0.0145721593871712,60.0,21.27572631835937,0.0,-8.52507398008129e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0001049450438586,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0001105134433601,299.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,8.162567974068224e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0001105129631469,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.000524217437487,291.51470947265625,294.1499938964844,296.57452392578125,293.8011779785156,296.067138671875,296.73443603515625,284.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182213202118,1.968613538849695e-08,0.0011182016460224,-0.0505732372403144,0.0,0.0,0.0,-0.0145721593871712,60.0,21.27572631835937,0.0,-8.52507398008129e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.88816245808266e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0001041282812366,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,7.690956408623606e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,0.0001041278374032,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.000493929721415,291.4575500488281,294.1499938964844,296.4494934082031,293.8143005371094,296.0752868652344,296.6244506835937,284.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536146583035,1.2130925597375608e-08,0.00105360255111,-0.0308243762701749,0.0,0.0,0.0,-0.0108267413452267,60.0,20.5634708404541,0.0,-7.56841913585049e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.88816245808266e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0001041282812366,299.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,7.690956408623606e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,0.0001041278374032,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.000493929721415,291.4575500488281,294.1499938964844,296.4494934082031,293.8143005371094,296.0752868652344,296.6244506835937,284.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536146583035,1.2130925597375608e-08,0.00105360255111,-0.0308243762701749,0.0,0.0,0.0,-0.0108267413452267,60.0,20.5634708404541,0.0,-7.56841913585049e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,9.60577162913978e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0001011545246001,299.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,7.471313438145444e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0001011541025945,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.000479823880596,291.43017578125,294.1499938964844,296.38775634765625,293.8201904296875,296.07830810546875,296.5853271484375,284.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235183872282,8.612438762156671e-09,0.0010235097724944,-0.0216137655079364,0.0,0.0,0.0,-0.0090824449434876,60.0,20.06891632080078,0.0,-7.142304525586951e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,9.468803909840062e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,9.971216786652803e-05,299.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,7.364779594354331e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,9.97117458609864e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0004729821521323,291.4031982421875,294.1499938964844,296.3266906738281,293.8255920410156,296.0807800292969,296.5516662597656,284.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089136194437,6.90589319063406e-09,0.0010089067509397,-0.0171443223953247,0.0,0.0,0.0,-0.0082363840192556,60.0,19.625303268432617,0.0,-6.94007198376312e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,9.608557593310252e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0001011838394333,299.28125,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,7.473477307939902e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,0.0001011834247037,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,0.0004799631133209,291.3492126464844,294.1499938964844,296.2069702148437,293.8348999023437,296.0840759277344,296.4740600585937,284.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102379033342,8.647079496881815e-09,0.0010237817186862,-0.0217045005410909,0.0,0.0,0.0,-0.0090994955971837,60.0,19.16929244995117,0.0,-7.146442726480019e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,9.608557593310252e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0001011838394333,299.28125,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,7.473477307939902e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,0.0001011834247037,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,0.0004799631133209,291.3492126464844,294.1499938964844,296.2069702148437,293.8348999023437,296.0840759277344,296.4740600585937,284.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102379033342,8.647079496881815e-09,0.0010237817186862,-0.0217045005410909,0.0,0.0,0.0,-0.0090994955971837,60.0,19.16929244995117,0.0,-7.146442726480019e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0001022606520564,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,0.000107686551928,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,7.95376836322248e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,0.0001076861080946,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0005108086625114,291.29254150390625,294.1499938964844,296.0912780761719,293.842041015625,296.0850524902344,296.33062744140625,284.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895731393247,1.6341058284297105e-08,0.0010895568411797,-0.041835281997919,0.0,0.0,0.0,-0.0129136526957154,60.0,19.443262100219727,0.0,-8.094507819578214e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0001022606520564,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,0.000107686551928,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,7.95376836322248e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,0.0001076861080946,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0005108086625114,291.29254150390625,294.1499938964844,296.0912780761719,293.842041015625,296.0850524902344,296.33062744140625,284.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895731393247,1.6341058284297105e-08,0.0010895568411797,-0.041835281997919,0.0,0.0,0.0,-0.0129136526957154,60.0,19.443262100219727,0.0,-8.094507819578214e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0001091193335014,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0001149091331171,299.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,8.487230661557987e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,0.0001149086674558,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,0.0005450689932331,291.2315979003906,294.1499938964844,295.9804382324219,293.846923828125,296.08367919921875,296.1440734863281,284.4332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626578634604,2.4887533811579488e-08,0.0011626329505816,-0.0641370937228202,0.0,0.0,0.0,-0.0171504877507686,60.0,20.13835334777832,0.0,-9.216722673954793e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
