time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042120,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0001091193335014,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0001149091331171,299.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,8.487230661557987e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,0.0001149086674558,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324951171875,0.0,0.0,0.0005450689932331,291.2315979003906,294.1499938964844,295.9804382324219,293.846923828125,296.08367919921875,296.1440734863281,284.4332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626578634604,2.4887533811579488e-08,0.0011626329505816,-0.0641370937228202,0.0,0.0,0.0,-0.0171504877507686,60.0,20.13835334777832,0.0,-9.216722673954793e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,0.0001103351314668,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,0.0001161894251708,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,8.581791917094961e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,0.0001161889667855,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,0.0005511422059498,291.16851806640625,294.1499938964844,295.8753967285156,293.8494873046875,296.080078125,295.99072265625,284.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756458552554,2.6402602770758683e-08,0.0011756194289773,-0.0680817514657974,0.0,0.0,0.0,-0.0179017316550016,60.0,20.550989151000977,0.0,-9.423244762274409e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,0.0001103351314668,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,0.0001161894251708,299.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,8.581791917094961e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,0.0001161889667855,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,0.0005511422059498,291.16851806640625,294.1499938964844,295.8753967285156,293.8494873046875,296.080078125,295.99072265625,284.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756458552554,2.6402602770758683e-08,0.0011756194289773,-0.0680817514657974,0.0,0.0,0.0,-0.0179017316550016,60.0,20.550989151000977,0.0,-9.423244762274409e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86431884765625,0.0,0.0,0.0001077261695172,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,0.0001134420235757,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,8.378867642022669e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,0.0001134415797423,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,0.0005381100345402,291.1376037597656,294.1499938964844,295.8253479003906,293.849853515625,296.0776062011719,295.93212890625,284.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478500673547,2.3151436323587404e-08,0.0011478269007056,-0.0596132837235927,0.0,0.0,0.0,-0.0162900276482105,60.0,20.41826820373535,0.0,-8.982869559304164e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,0.0001047044861479,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,0.0001102600072044,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,8.1438418419566e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,0.000110259570647,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8535461425781,0.0,0.0,0.0005230162641964,291.1075439453125,294.1499938964844,295.77703857421875,293.8496398925781,296.07470703125,295.8839111328125,284.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156557593494,1.9386115823749612e-08,0.001115636434406,-0.0497899614274501,0.0,0.0,0.0,-0.0144234281033277,60.0,20.10835647583008,0.0,-8.48600123504184e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,9.90798362181522e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,0.0001043368974933,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042297363281,0.0,0.0,7.70635815570131e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79248046875,0.0,0.0,0.0001043364973156,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164978027344,0.0,0.0,0.0004949202411808,291.04998779296875,294.1499938964844,295.68621826171875,293.84735107421875,296.0679016113281,295.80889892578125,284.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557196801528,1.2377643798799909e-08,0.0010557073401287,-0.0314699709415435,0.0,0.0,0.0,-0.0109490258619189,60.0,19.261505126953125,0.0,-7.598761442295654e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,9.90798362181522e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751770019531,0.0,0.0,0.0001043368974933,299.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042297363281,0.0,0.0,7.70635815570131e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79248046875,0.0,0.0,0.0001043364973156,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164978027344,0.0,0.0,0.0004949202411808,291.04998779296875,294.1499938964844,295.68621826171875,293.84735107421875,296.0679016113281,295.80889892578125,284.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557196801528,1.2377643798799909e-08,0.0010557073401287,-0.0314699709415435,0.0,0.0,0.0,-0.0109490258619189,60.0,19.261505126953125,0.0,-7.598761442295654e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,9.570367546984926e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,0.0001007815953926,299.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,7.443761569447815e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,0.0001007812097668,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,0.0004780558228958,290.9947814941406,294.1499938964844,295.6038818359375,293.8425598144531,296.0599975585937,295.75250244140625,284.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197362862527,8.171071819162991e-09,0.0010197281371802,-0.0204579420387744,0.0,0.0,0.0,-0.0088636018335819,60.0,18.49155235290528,0.0,-7.089723652597969e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,9.570367546984926e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,0.0001007815953926,299.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,7.443761569447815e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,0.0001007812097668,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,0.0004780558228958,290.9947814941406,294.1499938964844,295.6038818359375,293.8425598144531,296.0599975585937,295.75250244140625,284.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197362862527,8.171071819162991e-09,0.0010197281371802,-0.0204579420387744,0.0,0.0,0.0,-0.0088636018335819,60.0,18.49155235290528,0.0,-7.089723652597969e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,9.45251013035886e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,9.954046981874852e-05,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73345947265625,0.0,0.0,7.352090324275196e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72198486328125,0.0,0.0,9.95400987449102e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453918457031,0.0,0.0,0.0004721686709672,290.94073486328125,294.1499938964844,295.5308532714844,293.8352966308594,296.05096435546875,295.7036437988281,284.5917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071721626445,6.7026277861259595e-09,0.0010071655269712,-0.0166119001805782,0.0,0.0,0.0,-0.0081356009468436,60.0,17.98799705505371,0.0,-6.916177852644978e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,9.45251013035886e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,9.954046981874852e-05,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73345947265625,0.0,0.0,7.352090324275196e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72198486328125,0.0,0.0,9.95400987449102e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453918457031,0.0,0.0,0.0004721686709672,290.94073486328125,294.1499938964844,295.5308532714844,293.8352966308594,296.05096435546875,295.7036437988281,284.5917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071721626445,6.7026277861259595e-09,0.0010071655269712,-0.0166119001805782,0.0,0.0,0.0,-0.0081356009468436,60.0,17.98799705505371,0.0,-6.916177852644978e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,9.472851525060833e-05,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,9.975466673495248e-05,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982421875,0.0,0.0,7.367910438915715e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,9.975429566111416e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71002197265625,0.0,0.0,0.0004731848021037,290.8868713378906,294.1499938964844,295.46807861328125,293.82550048828125,296.0409851074219,295.65264892578125,284.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009336207062,6.9560335269613915e-09,0.0010093292221426,-0.0172756630927324,0.0,0.0,0.0,-0.0082612093538045,60.0,17.713401794433594,0.0,-6.945973041183606e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,9.472851525060833e-05,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,9.975466673495248e-05,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982421875,0.0,0.0,7.367910438915715e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,9.975429566111416e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71002197265625,0.0,0.0,0.0004731848021037,290.8868713378906,294.1499938964844,295.46807861328125,293.82550048828125,296.0409851074219,295.65264892578125,284.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009336207062,6.9560335269613915e-09,0.0010093292221426,-0.0172756630927324,0.0,0.0,0.0,-0.0082612093538045,60.0,17.713401794433594,0.0,-6.945973041183606e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,9.50743051362224e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526794433594,0.0,0.0,0.0001001187920337,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6804504394531,0.0,0.0,7.394804561045021e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692199707031,0.0,0.0,0.0001001184209599,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,0.0004749121144413,290.85986328125,294.1499938964844,295.4407958984375,293.81964111328125,296.0356140136719,295.6242980957031,284.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130193550139,7.386845357615357e-09,0.0010130119044333,-0.0184040609747171,0.0,0.0,0.0,-0.0084747755900025,60.0,17.645061492919922,0.0,-6.99677400461951e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,9.548913658363745e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63494873046875,0.0,0.0,0.0001005556332529,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625671386719,0.0,0.0,7.427069067489356e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,0.0001005552621791,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,0.0004769843071699,290.832763671875,294.1499938964844,295.4164123535156,293.8131408691406,296.030029296875,295.59454345703125,284.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017440110445,7.903685705912267e-09,0.0010174323106184,-0.019757691770792,0.0,0.0,0.0,-0.0087309991940855,60.0,17.600343704223633,0.0,-7.057963813394964e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6301574707031,0.0,0.0,9.617493924451992e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59918212890625,0.0,0.0,0.0001012778157019,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62646484375,0.0,0.0,7.480409112758934e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61541748046875,0.0,0.0,0.000101277444628,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.637939453125,0.0,0.0,0.0004804100608453,290.7783203125,294.1499938964844,295.3767395019531,293.798095703125,296.0184326171875,295.5352478027344,284.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247483151033,8.758126668340083e-09,0.0010247395839542,-0.0219952818006277,0.0,0.0,0.0,-0.009154587984085,60.0,17.53195571899414,0.0,-7.159705717185717e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6301574707031,0.0,0.0,9.617493924451992e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59918212890625,0.0,0.0,0.0001012778157019,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62646484375,0.0,0.0,7.480409112758934e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61541748046875,0.0,0.0,0.000101277444628,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.637939453125,0.0,0.0,0.0004804100608453,290.7783203125,294.1499938964844,295.3767395019531,293.798095703125,296.0184326171875,295.5352478027344,284.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247483151033,8.758126668340083e-09,0.0010247395839542,-0.0219952818006277,0.0,0.0,0.0,-0.009154587984085,60.0,17.53195571899414,0.0,-7.159705717185717e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937194824219,0.0,0.0,9.646373655414207e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631103515625,0.0,0.0,0.0001015819216263,299.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5900573730469,0.0,0.0,7.502869266318157e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,0.0001015815578284,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014099121094,0.0,0.0,0.0004818526795133,290.7237548828125,294.1499938964844,295.3500061035156,293.7802734375,296.0064392089844,295.4820556640625,284.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278262197971,9.117922417090084e-09,0.001027817139402,-0.022937411442399,0.0,0.0,0.0,-0.0093329586088657,60.0,17.447628021240234,0.0,-7.20276602805825e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937194824219,0.0,0.0,9.646373655414207e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631103515625,0.0,0.0,0.0001015819216263,299.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5900573730469,0.0,0.0,7.502869266318157e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,0.0001015815578284,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014099121094,0.0,0.0,0.0004818526795133,290.7237548828125,294.1499938964844,295.3500061035156,293.7802734375,296.0064392089844,295.4820556640625,284.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278262197971,9.117922417090084e-09,0.001027817139402,-0.022937411442399,0.0,0.0,0.0,-0.0093329586088657,60.0,17.447628021240234,0.0,-7.20276602805825e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55712890625,0.0,0.0,9.639716881792992e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269470214844,0.0,0.0,0.0001015118104987,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55352783203125,0.0,0.0,7.497690239688382e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5427551269531,0.0,0.0,0.0001015114539768,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647277832031,0.0,0.0,0.000481520226458,290.6693725585937,294.1499938964844,295.3302917480469,293.7613220214844,295.9942626953125,295.4378356933594,284.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271180653944,9.034959447262736e-09,0.0010271091014146,-0.0227201748639345,0.0,0.0,0.0,-0.0092918369919061,60.0,17.321701049804688,0.0,-7.192825535184967e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55712890625,0.0,0.0,9.639716881792992e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269470214844,0.0,0.0,0.0001015118104987,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55352783203125,0.0,0.0,7.497690239688382e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5427551269531,0.0,0.0,0.0001015114539768,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647277832031,0.0,0.0,0.000481520226458,290.6693725585937,294.1499938964844,295.3302917480469,293.7613220214844,295.9942626953125,295.4378356933594,284.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271180653944,9.034959447262736e-09,0.0010271091014146,-0.0227201748639345,0.0,0.0,0.0,-0.0092918369919061,60.0,17.321701049804688,0.0,-7.192825535184967e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204772949219,0.0,0.0,9.628126281313598e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906921386719,0.0,0.0,0.0001013897417578,299.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,7.488673873012885e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063171386719,0.0,0.0,0.0001013893925119,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279846191406,0.0,0.0,0.0004809412930626,290.615234375,294.1499938964844,295.3111267089844,293.7428894042969,295.98199462890625,295.4019470214844,284.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258827824145,8.890523872651102e-09,0.0010258738184347,-0.0223419703543186,0.0,0.0,0.0,-0.0092202331870794,60.0,17.17716407775879,-0.0,-7.175535898795715e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204772949219,0.0,0.0,9.628126281313598e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906921386719,0.0,0.0,0.0001013897417578,299.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,7.488673873012885e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063171386719,0.0,0.0,0.0001013893925119,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279846191406,0.0,0.0,0.0004809412930626,290.615234375,294.1499938964844,295.3111267089844,293.7428894042969,295.98199462890625,295.4019470214844,284.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258827824145,8.890523872651102e-09,0.0010258738184347,-0.0223419703543186,0.0,0.0,0.0,-0.0092202331870794,60.0,17.17716407775879,-0.0,-7.175535898795715e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50213623046875,0.0,0.0,9.620795754017308e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725341796875,0.0,0.0,0.0001013125438475,299.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49859619140625,0.0,0.0,7.482970977434888e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880676269531,0.0,0.0,0.0001013121873256,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5096130371094,0.0,0.0,0.0004805751377716,290.5882568359375,294.1499938964844,295.3017578125,293.7338562011719,295.9757995605469,295.3863525390625,284.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251010535284,8.799174722184944e-09,0.001025092205964,-0.0221027694642543,0.0,0.0,0.0,-0.0091749457642436,60.0,17.10283660888672,-0.0,-7.16461201477614e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837951660156,0.0,0.0,9.612554276827724e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543762207031,0.0,0.0,0.0001012257416732,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48028564453125,0.0,0.0,7.476560131181031e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698181152344,0.0,0.0,0.0001012253924272,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912109375,0.0,0.0,0.0004801634640898,290.5613708496094,294.1499938964844,295.2925109863281,293.7249450683594,295.9696044921875,295.37188720703125,284.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242228163406,8.696475539693438e-09,0.0010242140851914,-0.0218338407576084,0.0,0.0,0.0,-0.009124033153057,60.0,17.028226852416992,-0.0,-7.152340231186828e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471130371094,0.0,0.0,9.5938601589296e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180603027344,0.0,0.0,0.0001010288688121,299.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436340332031,0.0,0.0,7.462017674697563e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43328857421875,0.0,0.0,0.0001010285268421,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544372558594,0.0,0.0,0.0004792297258973,290.5078125,294.1499938964844,295.2743530273437,293.7074890136719,295.9571533203125,295.3456115722656,284.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463534761915525e-09,0.0010222228011116,-0.0212238449603319,0.0,0.0,0.0,-0.0090085575357079,60.0,16.879135131835938,-0.0,-7.124545220449363e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471130371094,0.0,0.0,9.5938601589296e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180603027344,0.0,0.0,0.0001010288688121,299.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436340332031,0.0,0.0,7.462017674697563e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43328857421875,0.0,0.0,0.0001010285268421,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544372558594,0.0,0.0,0.0004792297258973,290.5078125,294.1499938964844,295.2743530273437,293.7074890136719,295.9571533203125,295.3456115722656,284.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463534761915525e-09,0.0010222228011116,-0.0212238449603319,0.0,0.0,0.0,-0.0090085575357079,60.0,16.879135131835938,-0.0,-7.124545220449363e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104309082031,0.0,0.0,9.572702401783316e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,0.000100806064438,299.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070129394531,0.0,0.0,7.445560186170042e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39678955078125,0.0,0.0,0.000100805722468,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41766357421875,0.0,0.0,0.0004781729076057,290.45458984375,294.1499938964844,295.25665283203125,293.6904602050781,295.9446105957031,295.3223876953125,284.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199904755201715e-09,0.0010199684184044,-0.0205334573984146,0.0,0.0,0.0,-0.0088778650388121,60.0,16.731143951416016,-0.0,-7.093153442383483e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104309082031,0.0,0.0,9.572702401783316e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,0.000100806064438,299.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070129394531,0.0,0.0,7.445560186170042e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39678955078125,0.0,0.0,0.000100805722468,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41766357421875,0.0,0.0,0.0004781729076057,290.45458984375,294.1499938964844,295.25665283203125,293.6904602050781,295.9446105957031,295.3223876953125,284.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199904755201715e-09,0.0010199684184044,-0.0205334573984146,0.0,0.0,0.0,-0.0088778650388121,60.0,16.731143951416016,-0.0,-7.093153442383483e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738098144531,0.0,0.0,9.549979586154222e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454895019531,0.0,0.0,0.0001005667581921,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,7.427884702337906e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603210449219,0.0,0.0,0.000100566423498,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809509277344,0.0,0.0,0.0004770378873217,290.4017028808594,294.1499938964844,295.2393798828125,293.6737976074219,295.9320068359375,295.3014221191406,284.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919476777315,0.0,0.0,0.0,-0.0087375007569789,60.0,16.58529281616211,-0.0,-7.059515638729863e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738098144531,0.0,0.0,9.549979586154222e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454895019531,0.0,0.0,0.0001005667581921,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,7.427884702337906e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603210449219,0.0,0.0,0.000100566423498,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809509277344,0.0,0.0,0.0004770378873217,290.4017028808594,294.1499938964844,295.2393798828125,293.6737976074219,295.9320068359375,295.3014221191406,284.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919476777315,0.0,0.0,0.0,-0.0087375007569789,60.0,16.58529281616211,-0.0,-7.059515638729863e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33721923828125,0.0,0.0,9.52650370891206e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30926513671875,0.0,0.0,0.0001003195357043,299.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,7.40962423151359e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32391357421875,0.0,0.0,0.0001003192082862,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,0.0004758652939926,290.3492126464844,294.1499938964844,295.2224426269531,293.65753173828125,295.9193725585937,295.28204345703125,284.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150537127628,7.62425589329041e-09,0.0010150460293516,-0.0190258622169494,0.0,0.0,0.0,-0.008592490106821,60.0,16.44217872619629,-0.0,-7.024848258652129e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33721923828125,0.0,0.0,9.52650370891206e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30926513671875,0.0,0.0,0.0001003195357043,299.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,7.40962423151359e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32391357421875,0.0,0.0,0.0001003192082862,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,0.0004758652939926,290.3492126464844,294.1499938964844,295.2224426269531,293.65753173828125,295.9193725585937,295.28204345703125,284.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150537127628,7.62425589329041e-09,0.0010150460293516,-0.0190258622169494,0.0,0.0,0.0,-0.008592490106821,60.0,16.44217872619629,-0.0,-7.024848258652129e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3189697265625,0.0,0.0,9.514814155409113e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911682128906,0.0,0.0,0.0001001964337774,299.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3156433105469,0.0,0.0,7.400531467283145e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057556152344,0.0,0.0,0.0001001961063593,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3259582519531,0.0,0.0,0.0004752813838422,290.3231201171875,294.1499938964844,295.214111328125,293.6495056152344,295.9130554199219,295.27301025390625,284.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138081852346,7.478600849708528e-09,0.001013800734654,-0.0186443775892257,0.0,0.0,0.0,-0.0085202837362885,60.0,16.37244415283203,-0.0,-7.007617597309945e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007202148437,0.0,0.0,9.503187175141647e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730712890625,0.0,0.0,0.0001000739939627,299.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973937988281,0.0,0.0,7.391487451968715e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,0.0001000736665446,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076477050781,0.0,0.0,0.0004747006460092,290.29705810546875,294.1499938964844,295.2058410644531,293.6415405273437,295.9067077636719,295.2640075683594,284.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125691769644,7.333732732206499e-09,0.0010125618427991,-0.0182649455964565,0.0,0.0,0.0,-0.0084484657272696,60.0,16.302946090698242,-0.0,-6.990500622805484e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642517089844,0.0,0.0,9.481005690759048e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,9.98403993435204e-05,299.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,7.37423324608244e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25128173828125,0.0,0.0,9.984007920138538e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711181640625,0.0,0.0,0.0004735926631838,290.2452697753906,294.1499938964844,295.1895751953125,293.6258850097656,295.8939819335937,295.246826171875,284.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101020548027,7.057347151118165e-09,0.0010101983789354,-0.017541030421853,0.0,0.0,0.0,-0.0083114495500922,60.0,16.16806983947754,-0.0,-6.957903053717018e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642517089844,0.0,0.0,9.481005690759048e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,9.98403993435204e-05,299.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,7.37423324608244e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25128173828125,0.0,0.0,9.984007920138538e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711181640625,0.0,0.0,0.0004735926631838,290.2452697753906,294.1499938964844,295.1895751953125,293.6258850097656,295.8939819335937,295.246826171875,284.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101020548027,7.057347151118165e-09,0.0010101983789354,-0.017541030421853,0.0,0.0,0.0,-0.0083114495500922,60.0,16.16806983947754,-0.0,-6.957903053717018e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22784423828125,0.0,0.0,9.4602357421536e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.200927734375,0.0,0.0,9.96216622297652e-05,299.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2246398925781,0.0,0.0,7.358076982200146e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21502685546875,0.0,0.0,9.96213493635878e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.234619140625,0.0,0.0,0.0004725551989395,290.1937866210937,294.1499938964844,295.17352294921875,293.6104431152344,295.8812561035156,295.2304382324219,284.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079919593408,6.798546614561474e-09,0.0010079852072522,-0.0168631486594676,0.0,0.0,0.0,-0.0081831496208906,60.0,16.038042068481445,-0.0,-6.927448481519606e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22784423828125,0.0,0.0,9.4602357421536e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.200927734375,0.0,0.0,9.96216622297652e-05,299.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2246398925781,0.0,0.0,7.358076982200146e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21502685546875,0.0,0.0,9.96213493635878e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.234619140625,0.0,0.0,0.0004725551989395,290.1937866210937,294.1499938964844,295.17352294921875,293.6104431152344,295.8812561035156,295.2304382324219,284.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079919593408,6.798546614561474e-09,0.0010079852072522,-0.0168631486594676,0.0,0.0,0.0,-0.0081831496208906,60.0,16.038042068481445,-0.0,-6.927448481519606e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
