time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044460,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915283203125,0.0,0.0,9.441930160392076e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649475097656,0.0,0.0,9.942888573277742e-05,299.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883544921875,0.0,0.0,7.343837933149189e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,9.94285728666e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982116699219,0.0,0.0,0.000471640843898,290.1427001953125,294.1499938964844,295.15771484375,293.59521484375,295.86846923828125,295.2147216796875,284.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060414206236,6.5704530705090755e-09,0.0010060347849503,-0.0162656791508197,0.0,0.0,0.0,-0.0080700740218162,60.0,15.91451358795166,-0.0,-6.90066244146692e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915283203125,0.0,0.0,9.441930160392076e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649475097656,0.0,0.0,9.942888573277742e-05,299.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883544921875,0.0,0.0,7.343837933149189e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,9.94285728666e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982116699219,0.0,0.0,0.000471640843898,290.1427001953125,294.1499938964844,295.15771484375,293.59521484375,295.86846923828125,295.2147216796875,284.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060414206236,6.5704530705090755e-09,0.0010060347849503,-0.0162656791508197,0.0,0.0,0.0,-0.0080700740218162,60.0,15.91451358795166,-0.0,-6.90066244146692e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552734375,0.0,0.0,9.426264296052976e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,9.92639033938758e-05,299.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,7.331651431741193e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,9.9263597803656e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618957519531,0.0,0.0,0.0004708583292085,290.09197998046875,294.1499938964844,295.14208984375,293.5802001953125,295.8556823730469,295.199462890625,284.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043719084933,6.3752509937842206e-09,0.0010043655056506,-0.0157543532550334,0.0,0.0,0.0,-0.0079733030870556,60.0,15.797599792480469,-0.0,-6.877780123204502e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1552734375,0.0,0.0,9.426264296052976e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,9.92639033938758e-05,299.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,7.331651431741193e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,9.9263597803656e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618957519531,0.0,0.0,0.0004708583292085,290.09197998046875,294.1499938964844,295.14208984375,293.5802001953125,295.8556823730469,295.199462890625,284.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043719084933,6.3752509937842206e-09,0.0010043655056506,-0.0157543532550334,0.0,0.0,0.0,-0.0079733030870556,60.0,15.797599792480469,-0.0,-6.877780123204502e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13720703125,0.0,0.0,9.419574053026736e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.111083984375,0.0,0.0,9.919345029629768e-05,299.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1340637207031,0.0,0.0,7.326446939259768e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,9.919314470607787e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437683105469,0.0,0.0,0.0004705241590272,290.0667419433594,294.1499938964844,295.13433837890625,293.5727233886719,295.8492736816406,295.1919860839844,284.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036589810624,6.291886567311167e-09,0.0010036525782197,-0.0155359786003828,0.0,0.0,0.0,-0.0079319756478071,60.0,15.74187183380127,-0.0,-6.868019397643367e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,9.41365651669912e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,9.91311317193322e-05,299.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11602783203125,0.0,0.0,7.321844168473035e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067810058594,0.0,0.0,9.913083340507e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256408691406,0.0,0.0,0.0004702286096289,290.0416259765625,294.1499938964844,295.1266174316406,293.5653076171875,295.8428649902344,295.1845397949219,284.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030283592641,6.218154435799761e-09,0.0010030220728367,-0.0153428334742784,0.0,0.0,0.0,-0.0078954230993986,60.0,15.68789768218994,-0.0,-6.859391987745769e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,9.404229786014184e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574035644531,0.0,0.0,9.903185127768666e-05,299.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799560546875,0.0,0.0,7.3145107307937e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708312988281,0.0,0.0,9.903155296342447e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894470214844,0.0,0.0,0.0004697577678598,289.9916076660156,294.1499938964844,295.1112365722656,293.5505065917969,295.8299865722656,295.1697998046875,284.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020235786214,6.100684846188642e-09,0.0010020175250247,-0.0150351133197546,0.0,0.0,0.0,-0.0078371874988079,60.0,15.585144996643066,-0.0,-6.845658617748995e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,9.404229786014184e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574035644531,0.0,0.0,9.903185127768666e-05,299.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799560546875,0.0,0.0,7.3145107307937e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708312988281,0.0,0.0,9.903155296342447e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894470214844,0.0,0.0,0.0004697577678598,289.9916076660156,294.1499938964844,295.1112365722656,293.5505065917969,295.8299865722656,295.1697998046875,284.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020235786214,6.100684846188642e-09,0.0010020175250247,-0.0150351133197546,0.0,0.0,0.0,-0.0078371874988079,60.0,15.585144996643066,-0.0,-6.845658617748995e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469665527344,0.0,0.0,9.397956455359235e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02166748046875,0.0,0.0,9.896577830659226e-05,299.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439453125,0.0,0.0,7.309630018426105e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0349426269531,0.0,0.0,9.896548726828767e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533447265625,0.0,0.0,0.0004694444360211,289.9419250488281,294.1499938964844,295.095947265625,293.5357971191406,295.8171081542969,295.1551513671875,284.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013548890128,6.0225060494190075e-09,0.0010013488354161,-0.0148303164169192,0.0,0.0,0.0,-0.0077984305098652,60.0,15.489439010620115,-0.0,-6.836526011966272e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469665527344,0.0,0.0,9.397956455359235e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02166748046875,0.0,0.0,9.896577830659226e-05,299.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439453125,0.0,0.0,7.309630018426105e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0349426269531,0.0,0.0,9.896548726828767e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533447265625,0.0,0.0,0.0004694444360211,289.9419250488281,294.1499938964844,295.095947265625,293.5357971191406,295.8171081542969,295.1551513671875,284.99468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013548890128,6.0225060494190075e-09,0.0010013488354161,-0.0148303164169192,0.0,0.0,0.0,-0.0077984305098652,60.0,15.489439010620115,-0.0,-6.836526011966272e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110168457031,0.0,0.0,9.394725930178538e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98602294921875,0.0,0.0,9.893175592878832e-05,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080261230469,0.0,0.0,7.307116175070405e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991149902344,0.0,0.0,9.893146489048375e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173034667969,0.0,0.0,0.0004692831134889,289.892578125,294.1499938964844,295.0806884765625,293.5211181640625,295.8041687011719,295.1405029296875,285.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010104160755,5.982238704405063e-09,0.0010010044788941,-0.0147248310968279,0.0,0.0,0.0,-0.0077784676104784,60.0,15.400524139404297,-0.0,-6.831825061226482e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110168457031,0.0,0.0,9.394725930178538e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98602294921875,0.0,0.0,9.893175592878832e-05,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080261230469,0.0,0.0,7.307116175070405e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991149902344,0.0,0.0,9.893146489048375e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173034667969,0.0,0.0,0.0004692831134889,289.892578125,294.1499938964844,295.0806884765625,293.5211181640625,295.8041687011719,295.1405029296875,285.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010104160755,5.982238704405063e-09,0.0010010044788941,-0.0147248310968279,0.0,0.0,0.0,-0.0077784676104784,60.0,15.400524139404297,-0.0,-6.831825061226482e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97509765625,0.0,0.0,9.394256630912424e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,9.892680100165308e-05,299.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721374511719,0.0,0.0,7.30674946680665e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,9.892650996334852e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9812927246094,0.0,0.0,0.0004692596849054,289.8435363769531,294.1499938964844,295.0654296875,293.50640869140625,295.79119873046875,295.1257629394531,285.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009601246565,5.976367400961635e-09,0.0010009541874751,-0.0147094512358307,0.0,0.0,0.0,-0.0077755567617714,60.0,15.317912101745604,-0.0,-6.831139387486473e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97509765625,0.0,0.0,9.394256630912424e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,9.892680100165308e-05,299.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721374511719,0.0,0.0,7.30674946680665e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,9.892650996334852e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9812927246094,0.0,0.0,0.0004692596849054,289.8435363769531,294.1499938964844,295.0654296875,293.50640869140625,295.79119873046875,295.1257629394531,285.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009601246565,5.976367400961635e-09,0.0010009541874751,-0.0147094512358307,0.0,0.0,0.0,-0.0077755567617714,60.0,15.317912101745604,-0.0,-6.831139387486473e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571533203125,0.0,0.0,9.39494202611968e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326477050781,0.0,0.0,9.893401147564872e-05,299.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,7.307282066904008e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94549560546875,0.0,0.0,9.893372771330178e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,0.0004692939401138,289.81915283203125,294.1499938964844,295.05780029296875,293.49908447265625,295.7846984863281,295.11834716796875,285.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010331170633,5.984898798772065e-09,0.0010010270634666,-0.0147318001836538,0.0,0.0,0.0,-0.007779786363244,60.0,15.278848648071287,-0.0,-6.832135568402009e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,9.396182576892896e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148864746094,0.0,0.0,9.89470790955238e-05,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93634033203125,0.0,0.0,7.308246858883649e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276428222656,0.0,0.0,9.894679533317684e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94537353515625,0.0,0.0,0.0004693559603765,289.7948608398437,294.1499938964844,295.0501403808594,293.49169921875,295.7781677246094,295.1108703613281,285.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011652484536,6.000352215096427e-09,0.0010011591948568,-0.0147722819820046,0.0,0.0,0.0,-0.0077874469570815,60.0,15.241108894348145,-0.0,-6.833939636408104e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034423828125,0.0,0.0,9.400070121046156e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87939453125,0.0,0.0,9.89880063571036e-05,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.0,0.0,7.31126856408082e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919982910156,0.0,0.0,9.898772259475665e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095153808594,0.0,0.0,0.0004695501702371,289.7464599609375,294.1499938964844,295.0347595214844,293.4768981933594,295.7651062011719,295.09576416015625,285.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001579221338,6.0487654884866515e-09,0.0010015731677412,-0.014899106696248,0.0,0.0,0.0,-0.0078114471398293,60.0,15.16916561126709,-0.0,-6.839593424956547e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034423828125,0.0,0.0,9.400070121046156e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87939453125,0.0,0.0,9.89880063571036e-05,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.0,0.0,7.31126856408082e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919982910156,0.0,0.0,9.898772259475665e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095153808594,0.0,0.0,0.0004695501702371,289.7464599609375,294.1499938964844,295.0347595214844,293.4768981933594,295.7651062011719,295.09576416015625,285.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001579221338,6.0487654884866515e-09,0.0010015731677412,-0.014899106696248,0.0,0.0,0.0,-0.0078114471398293,60.0,15.16916561126709,-0.0,-6.839593424956547e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86773681640625,0.0,0.0,9.405388846062124e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8439636230469,0.0,0.0,9.904400212690234e-05,299.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648681640625,0.0,0.0,7.315404218388721e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564147949219,0.0,0.0,9.9043725640513e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,0.0004698158591054,289.6983642578125,294.1499938964844,295.019287109375,293.4620056152344,295.75201416015625,295.0804748535156,285.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002145698294,6.1150093877415665e-09,0.0010021395282819,-0.0150726391002535,0.0,0.0,0.0,-0.0078442869707942,60.0,15.101402282714844,-0.0,-6.847332656434446e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86773681640625,0.0,0.0,9.405388846062124e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8439636230469,0.0,0.0,9.904400212690234e-05,299.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648681640625,0.0,0.0,7.315404218388721e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564147949219,0.0,0.0,9.9043725640513e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,0.0004698158591054,289.6983642578125,294.1499938964844,295.019287109375,293.4620056152344,295.75201416015625,295.0804748535156,285.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002145698294,6.1150093877415665e-09,0.0010021395282819,-0.0150726391002535,0.0,0.0,0.0,-0.0078442869707942,60.0,15.101402282714844,-0.0,-6.847332656434446e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320617675781,0.0,0.0,9.41161415539682e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,9.910955122904852e-05,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292541503906,0.0,0.0,7.320244912989438e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208923339844,0.0,0.0,9.910927474265918e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,0.0004701268917415,289.6506042480469,294.1499938964844,295.0036315917969,293.44696044921875,295.7388610839844,295.0649108886719,285.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028089163824,6.192557133744003e-09,0.0010028027463704,-0.0152757801115512,0.0,0.0,0.0,-0.0078827310353517,60.0,15.03693962097168,-0.0,-6.856398471200009e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320617675781,0.0,0.0,9.41161415539682e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,9.910955122904852e-05,299.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292541503906,0.0,0.0,7.320244912989438e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8208923339844,0.0,0.0,9.910927474265918e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,0.0004701268917415,289.6506042480469,294.1499938964844,295.0036315917969,293.44696044921875,295.7388610839844,295.0649108886719,285.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028089163824,6.192557133744003e-09,0.0010028027463704,-0.0152757801115512,0.0,0.0,0.0,-0.0078827310353517,60.0,15.03693962097168,-0.0,-6.856398471200009e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79644775390625,0.0,0.0,9.418166155228393e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732849121094,0.0,0.0,9.91785418591462e-05,299.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7936706542969,0.0,0.0,7.32534026610665e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854309082031,0.0,0.0,9.917826537275688e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022766113281,0.0,0.0,0.0004704542225226,289.6031494140625,294.1499938964844,294.9878234863281,293.4317321777344,295.72564697265625,295.0491027832031,285.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035068262368,6.274170960551828e-09,0.0010035005398094,-0.0154895726591348,0.0,0.0,0.0,-0.0079231904819607,60.0,14.974844932556152,-0.0,-6.865946033940419e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79644775390625,0.0,0.0,9.418166155228393e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732849121094,0.0,0.0,9.91785418591462e-05,299.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7936706542969,0.0,0.0,7.32534026610665e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854309082031,0.0,0.0,9.917826537275688e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022766113281,0.0,0.0,0.0004704542225226,289.6031494140625,294.1499938964844,294.9878234863281,293.4317321777344,295.72564697265625,295.0491027832031,285.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035068262368,6.274170960551828e-09,0.0010035005398094,-0.0154895726591348,0.0,0.0,0.0,-0.0079231904819607,60.0,14.974844932556152,-0.0,-6.865946033940419e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786865234375,0.0,0.0,9.421369031770156e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7556457519531,0.0,0.0,9.921225864673032e-05,299.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.77593994140625,0.0,0.0,7.327830098802224e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677307128906,0.0,0.0,9.92119894362986e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78448486328125,0.0,0.0,0.0004706142062786,289.5795288085937,294.1499938964844,294.9798278808594,293.4240417480469,295.718994140625,295.0411376953125,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038480395451,6.314064826540289e-09,0.0010038417531177,-0.0155940745025873,0.0,0.0,0.0,-0.0079429680481553,60.0,14.944400787353516,-0.0,-6.870615010257097e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76092529296875,0.0,0.0,9.424373274669053e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.738037109375,0.0,0.0,9.92438945104368e-05,299.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581787109375,0.0,0.0,7.330166408792138e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500305175781,0.0,0.0,9.924362530000508e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666931152344,0.0,0.0,0.0004707642947323,289.5559997558594,294.1499938964844,294.9717712402344,293.4162902832031,295.7123718261719,295.0330810546875,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041681816801,6.351488224254353e-09,0.0010041617788374,-0.0156921073794364,0.0,0.0,0.0,-0.0079615199938416,60.0,14.91415023803711,-0.0,-6.87499692730853e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254943847656,0.0,0.0,9.429547935724258e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.702880859375,0.0,0.0,9.92983696050942e-05,299.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227783203125,0.0,0.0,7.334190013352782e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147216796875,0.0,0.0,9.929810767062008e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311706542969,0.0,0.0,0.0004710227949544,289.5092163085937,294.1499938964844,294.9554443359375,293.40057373046875,295.69903564453125,295.016845703125,285.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047192918136,6.4159344503877955e-09,0.0010047128889709,-0.0158609244972467,0.0,0.0,0.0,-0.0079934690147638,60.0,14.85371208190918,-0.0,-6.882545733333245e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254943847656,0.0,0.0,9.429547935724258e-05,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.702880859375,0.0,0.0,9.92983696050942e-05,299.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227783203125,0.0,0.0,7.334190013352782e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147216796875,0.0,0.0,9.929810767062008e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311706542969,0.0,0.0,0.0004710227949544,289.5092163085937,294.1499938964844,294.9554443359375,293.40057373046875,295.69903564453125,295.016845703125,285.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047192918136,6.4159344503877955e-09,0.0010047128889709,-0.0158609244972467,0.0,0.0,0.0,-0.0079934690147638,60.0,14.85371208190918,-0.0,-6.882545733333245e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,9.433264494873585e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678161621094,0.0,0.0,9.933750698110087e-05,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874694824219,0.0,0.0,7.337079296121374e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795349121094,0.0,0.0,9.933724504662678e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957702636719,0.0,0.0,0.0004712084773927,289.4627380371094,294.1499938964844,294.9388427734375,293.3846130371094,295.6856384277344,295.0004272460937,285.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051153367385,6.4622254214441455e-09,0.0010051088174805,-0.0159821826964616,0.0,0.0,0.0,-0.0080164177343249,60.0,14.792695045471191,-0.0,-6.887970727120776e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,9.433264494873585e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678161621094,0.0,0.0,9.933750698110087e-05,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874694824219,0.0,0.0,7.337079296121374e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795349121094,0.0,0.0,9.933724504662678e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957702636719,0.0,0.0,0.0004712084773927,289.4627380371094,294.1499938964844,294.9388427734375,293.3846130371094,295.6856384277344,295.0004272460937,285.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051153367385,6.4622254214441455e-09,0.0010051088174805,-0.0159821826964616,0.0,0.0,0.0,-0.0080164177343249,60.0,14.792695045471191,-0.0,-6.887970727120776e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549072265625,0.0,0.0,9.435177344130352e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63287353515625,0.0,0.0,9.935763955581932e-05,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522827148437,0.0,0.0,7.338565774261951e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444091796875,0.0,0.0,9.935737762134522e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,0.000471304054372,289.4166259765625,294.1499938964844,294.9219055175781,293.3682861328125,295.67218017578125,294.9838256835937,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053189471364,6.486038817143935e-09,0.0010053125442937,-0.0160445608198642,0.0,0.0,0.0,-0.0080282241106033,60.0,14.730371475219728,-0.0,-6.890762449529575e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549072265625,0.0,0.0,9.435177344130352e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63287353515625,0.0,0.0,9.935763955581932e-05,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522827148437,0.0,0.0,7.338565774261951e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444091796875,0.0,0.0,9.935737762134522e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,0.000471304054372,289.4166259765625,294.1499938964844,294.9219055175781,293.3682861328125,295.67218017578125,294.9838256835937,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053189471364,6.486038817143935e-09,0.0010053125442937,-0.0160445608198642,0.0,0.0,0.0,-0.0080282241106033,60.0,14.730371475219728,-0.0,-6.890762449529575e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61981201171875,0.0,0.0,9.435101674171165e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980224609375,0.0,0.0,9.935683192452416e-05,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171875,0.0,0.0,7.338506111409515e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60943603515625,0.0,0.0,9.935657726600766e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252746582031,0.0,0.0,0.0004713002999778,289.370849609375,294.1499938964844,294.9045715332031,293.35162353515625,295.6586303710937,294.9670715332031,285.1683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053107980638,6.4850769199154e-09,0.0010053043952211,-0.0160420406609773,0.0,0.0,0.0,-0.0080277472734451,60.0,14.666226387023926,-0.0,-6.890649473234589e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61981201171875,0.0,0.0,9.435101674171165e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980224609375,0.0,0.0,9.935683192452416e-05,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171875,0.0,0.0,7.338506111409515e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60943603515625,0.0,0.0,9.935657726600766e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252746582031,0.0,0.0,0.0004713002999778,289.370849609375,294.1499938964844,294.9045715332031,293.35162353515625,295.6586303710937,294.9670715332031,285.1683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053107980638,6.4850769199154e-09,0.0010053043952211,-0.0160420406609773,0.0,0.0,0.0,-0.0080277472734451,60.0,14.666226387023926,-0.0,-6.890649473234589e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.602294921875,0.0,0.0,9.434281673748046e-05,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5806579589844,0.0,0.0,9.934818808687852e-05,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997009277344,0.0,0.0,7.33786728233099e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5920104980469,0.0,0.0,9.934794070431964e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60772705078125,0.0,0.0,0.0004712593508884,289.34814453125,294.1499938964844,294.895751953125,293.3431396484375,295.65185546875,294.9586486816406,285.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052233701571,6.4748513217693934e-09,0.0010052169673144,-0.0160152558237314,0.0,0.0,0.0,-0.0080226780846714,60.0,14.633331298828123,-0.0,-6.889450787639363e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848083496094,0.0,0.0,9.432931256014854e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,9.93339708657004e-05,299.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5822448730469,0.0,0.0,7.336816634051502e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5745849609375,0.0,0.0,9.93337162071839e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902404785156,0.0,0.0,0.000471191946417,289.32550048828125,294.1499938964844,294.8868408203125,293.3345642089844,295.6450500488281,294.9501647949219,285.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050794808194,6.458021228894495e-09,0.0010050730779767,-0.0159711688756942,0.0,0.0,0.0,-0.0080143343657255,60.0,14.599863052368164,-0.0,-6.887477610462156e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54998779296875,0.0,0.0,9.42866099649109e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287475585937,0.0,0.0,9.928899089572953e-05,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474548339844,0.0,0.0,7.333494431804866e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,9.928874351317064e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553283691406,0.0,0.0,0.0004709786735475,289.280517578125,294.1499938964844,294.86865234375,293.31707763671875,295.6313781738281,294.9331359863281,285.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046244133263,6.404803798432113e-09,0.0010046180104836,-0.0158317666500806,0.0,0.0,0.0,-0.0079879527911543,60.0,14.531116485595703,-0.0,-6.881241887413125e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54998779296875,0.0,0.0,9.42866099649109e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287475585937,0.0,0.0,9.928899089572953e-05,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474548339844,0.0,0.0,7.333494431804866e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,9.928874351317064e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553283691406,0.0,0.0,0.0004709786735475,289.280517578125,294.1499938964844,294.86865234375,293.31707763671875,295.6313781738281,294.9331359863281,285.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046244133263,6.404803798432113e-09,0.0010046180104836,-0.0158317666500806,0.0,0.0,0.0,-0.0079879527911543,60.0,14.531116485595703,-0.0,-6.881241887413125e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51531982421875,0.0,0.0,9.42236729315482e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4943542480469,0.0,0.0,9.92227069218643e-05,299.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128173828125,0.0,0.0,7.32859771233052e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053405761719,0.0,0.0,9.922245953930542e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,0.0004706642939709,289.2359619140625,294.1499938964844,294.8500061035156,293.2991027832031,295.6176452636719,294.9159545898437,285.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039537446573,6.326370982634444e-09,0.0010039474582299,-0.015626311302185,0.0,0.0,0.0,-0.0079490700736641,60.0,14.459805488586426,-0.0,-6.87205599092522e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
