time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046800,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51531982421875,0.0,0.0,9.42236729315482e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4943542480469,0.0,0.0,9.92227069218643e-05,299.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128173828125,0.0,0.0,7.32859771233052e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053405761719,0.0,0.0,9.922245953930542e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,0.0004706642939709,289.2359619140625,294.1499938964844,294.8500061035156,293.2991027832031,295.6176452636719,294.9159545898437,285.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039537446573,6.326370982634444e-09,0.0010039474582299,-0.015626311302185,0.0,0.0,0.0,-0.0079490700736641,60.0,14.459805488586426,-0.0,-6.87205599092522e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808349609375,0.0,0.0,9.414125815965237e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601135253906,0.0,0.0,9.913591202348472e-05,299.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783630371094,0.0,0.0,7.322186138480902e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709777832031,0.0,0.0,9.913567191688344e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,0.0004702526493929,289.1917724609375,294.1499938964844,294.8310852050781,293.2808837890625,295.6037902832031,294.8986511230469,285.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030755074694,6.223671800142938e-09,0.0010030693374574,-0.0153572876006364,0.0,0.0,0.0,-0.0078981583938002,60.0,14.386113166809082,-0.0,-6.860037871092572e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808349609375,0.0,0.0,9.414125815965237e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601135253906,0.0,0.0,9.913591202348472e-05,299.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783630371094,0.0,0.0,7.322186138480902e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709777832031,0.0,0.0,9.913567191688344e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,0.0004702526493929,289.1917724609375,294.1499938964844,294.8310852050781,293.2808837890625,295.6037902832031,294.8986511230469,285.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030755074694,6.223671800142938e-09,0.0010030693374574,-0.0153572876006364,0.0,0.0,0.0,-0.0078981583938002,60.0,14.386113166809082,-0.0,-6.860037871092572e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465026855469,0.0,0.0,9.404285810887814e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4260559082031,0.0,0.0,9.90322878351435e-05,299.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440612792969,0.0,0.0,7.314532558666542e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.436767578125,0.0,0.0,9.903204772854224e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45166015625,0.0,0.0,0.000469761173008,289.1480407714844,294.1499938964844,294.8121337890625,293.2626647949219,295.58990478515625,294.8812866210937,285.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020269546657,6.101065874730693e-09,0.001002020901069,-0.0150361126288771,0.0,0.0,0.0,-0.0078373774886131,60.0,14.310622215270996,-0.0,-6.845703381941348e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465026855469,0.0,0.0,9.404285810887814e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4260559082031,0.0,0.0,9.90322878351435e-05,299.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440612792969,0.0,0.0,7.314532558666542e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.436767578125,0.0,0.0,9.903204772854224e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45166015625,0.0,0.0,0.000469761173008,289.1480407714844,294.1499938964844,294.8121337890625,293.2626647949219,295.58990478515625,294.8812866210937,285.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020269546657,6.101065874730693e-09,0.001002020901069,-0.0150361126288771,0.0,0.0,0.0,-0.0078373774886131,60.0,14.310622215270996,-0.0,-6.845703381941348e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,9.398936526849866e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090881347656,0.0,0.0,9.897594281937928e-05,299.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269714355469,0.0,0.0,7.310370710911229e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41973876953125,0.0,0.0,9.897570998873562e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345092773437,0.0,0.0,0.0004694939707405,289.1263427734375,294.1499938964844,294.8026428222656,293.2535400390625,295.5829162597656,294.87261962890625,285.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014568688347,6.03440453161852e-09,0.001001450815238,-0.0148614859208464,0.0,0.0,0.0,-0.0078043304383754,60.0,14.272383689880373,-0.0,-6.837915833557417e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.412353515625,0.0,0.0,9.39340825425461e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3921813964844,0.0,0.0,9.89177351584658e-05,299.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4099426269531,0.0,0.0,7.306070619961247e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027709960937,0.0,0.0,9.891749505186452e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174499511719,0.0,0.0,0.000469217862701,289.1047058105469,294.1499938964844,294.7931823730469,293.2444152832031,295.575927734375,294.8639831542969,285.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008679237216,5.965526739259985e-09,0.0010008618701249,-0.0146810514852404,0.0,0.0,0.0,-0.007770184893161,60.0,14.233959197998049,-0.0,-6.829873910874086e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37841796875,0.0,0.0,9.38209195737727e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35845947265625,0.0,0.0,9.879855497274548e-05,299.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37603759765625,0.0,0.0,7.297268166439608e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689270019531,0.0,0.0,9.879832214210182e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834228515625,0.0,0.0,0.0004686526081059,289.0617980957031,294.1499938964844,294.774169921875,293.22613525390625,295.5618896484375,294.8466796875,285.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996619774028,5.824520865616023e-09,0.0009996561566367,-0.0143116656690835,0.0,0.0,0.0,-0.0077002821490168,60.0,14.156827926635742,-0.0,-6.81342626762671e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37841796875,0.0,0.0,9.38209195737727e-05,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35845947265625,0.0,0.0,9.879855497274548e-05,299.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37603759765625,0.0,0.0,7.297268166439608e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689270019531,0.0,0.0,9.879832214210182e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834228515625,0.0,0.0,0.0004686526081059,289.0617980957031,294.1499938964844,294.774169921875,293.22613525390625,295.5618896484375,294.8466796875,285.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996619774028,5.824520865616023e-09,0.0009996561566367,-0.0143116656690835,0.0,0.0,0.0,-0.0077002821490168,60.0,14.156827926635742,-0.0,-6.81342626762671e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446655273437,0.0,0.0,9.370870247948916e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.324951171875,0.0,0.0,9.868037886917592e-05,299.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423156738281,0.0,0.0,7.288539200089872e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352966308594,0.0,0.0,9.868015331448988e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.349609375,0.0,0.0,0.0004680920974351,289.0193176269531,294.1499938964844,294.7551574707031,293.2078552246094,295.5477905273437,294.8294677734375,285.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998466159217,5.684697601537891e-09,0.0009984604548662,-0.0139453718438744,0.0,0.0,0.0,-0.0076309656724333,60.0,14.079916954040527,-0.0,-6.797135654323938e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446655273437,0.0,0.0,9.370870247948916e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.324951171875,0.0,0.0,9.868037886917592e-05,299.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423156738281,0.0,0.0,7.288539200089872e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352966308594,0.0,0.0,9.868015331448988e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.349609375,0.0,0.0,0.0004680920974351,289.0193176269531,294.1499938964844,294.7551574707031,293.2078552246094,295.5477905273437,294.8294677734375,285.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998466159217,5.684697601537891e-09,0.0009984604548662,-0.0139453718438744,0.0,0.0,0.0,-0.0076309656724333,60.0,14.079916954040527,-0.0,-6.797135654323938e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31109619140625,0.0,0.0,9.360262629343195e-05,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916564941406,0.0,0.0,9.856866381596774e-05,299.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30877685546875,0.0,0.0,7.280286808963865e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3018493652344,0.0,0.0,9.85684382612817e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160095214844,0.0,0.0,0.0004675622330978,288.9772644042969,294.1499938964844,294.736083984375,293.1894836425781,295.5335998535156,294.8122863769531,285.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973357664421,5.5525157804936515e-09,0.0009973301785066,-0.0135990902781486,0.0,0.0,0.0,-0.0075654368847608,60.0,14.003898620605469,-0.0,-6.781753114637469e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31109619140625,0.0,0.0,9.360262629343195e-05,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916564941406,0.0,0.0,9.856866381596774e-05,299.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30877685546875,0.0,0.0,7.280286808963865e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3018493652344,0.0,0.0,9.85684382612817e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160095214844,0.0,0.0,0.0004675622330978,288.9772644042969,294.1499938964844,294.736083984375,293.1894836425781,295.5335998535156,294.8122863769531,285.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973357664421,5.5525157804936515e-09,0.0009973301785066,-0.0135990902781486,0.0,0.0,0.0,-0.0075654368847608,60.0,14.003898620605469,-0.0,-6.781753114637469e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777709960937,0.0,0.0,9.35071220737882e-05,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.258544921875,0.0,0.0,9.846808825386688e-05,299.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,7.272858056239784e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26861572265625,0.0,0.0,9.846786269918084e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825927734375,0.0,0.0,0.0004670851922128,288.9356689453125,294.1499938964844,294.71697998046875,293.1711120605469,295.51934814453125,294.7951354980469,285.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963179472833,5.433514083108548e-09,0.0009963125921785,-0.0132873347029089,0.0,0.0,0.0,-0.0075064427219331,60.0,13.929360389709473,-0.0,-6.767919558114954e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777709960937,0.0,0.0,9.35071220737882e-05,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.258544921875,0.0,0.0,9.846808825386688e-05,299.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,7.272858056239784e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26861572265625,0.0,0.0,9.846786269918084e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825927734375,0.0,0.0,0.0004670851922128,288.9356689453125,294.1499938964844,294.71697998046875,293.1711120605469,295.51934814453125,294.7951354980469,285.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963179472833,5.433514083108548e-09,0.0009963125921785,-0.0132873347029089,0.0,0.0,0.0,-0.0075064427219331,60.0,13.929360389709473,-0.0,-6.767919558114954e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611694335937,0.0,0.0,9.346461592940614e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2420959472656,0.0,0.0,9.842332656262442e-05,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,7.269551861099899e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2521057128906,0.0,0.0,9.84231010079384e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659912109375,0.0,0.0,0.0004668729088734,288.9150390625,294.1499938964844,294.7074279785156,293.1618957519531,295.5121765136719,294.7865295410156,285.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958650916814,5.380554668477089e-09,0.0009958596201613,-0.0131485918536782,0.0,0.0,0.0,-0.0074801882728934,60.0,13.892840385437012,-0.0,-6.761767679108743e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,9.34260679059662e-05,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2256774902344,0.0,0.0,9.838272671913728e-05,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24237060546875,0.0,0.0,7.266552711371332e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356262207031,0.0,0.0,9.838250844040886e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494201660156,0.0,0.0,0.0004666803579311,288.8945007324219,294.1499938964844,294.69781494140625,293.1526794433594,295.5050048828125,294.7779235839844,285.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954541455954,5.332520203182867e-09,0.0009954489069059,-0.0130227515473961,0.0,0.0,0.0,-0.007456375285983,60.0,13.856868743896484,-0.0,-6.756190629175762e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117004394531,0.0,0.0,9.336209041066468e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929626464844,0.0,0.0,9.831534407567231e-05,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.20947265625,0.0,0.0,7.26157522876747e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027893066406,0.0,0.0,9.83151257969439e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164306640625,0.0,0.0,0.0004663607978727,288.853759765625,294.1499938964844,294.6786193847656,293.1341857910156,295.4906005859375,294.7606506347656,285.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947723010554,5.252791979160065e-09,0.000994767062366,-0.0128138782456517,0.0,0.0,0.0,-0.0074168504215776,60.0,13.786657333374023,-0.0,-6.746937941670694e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117004394531,0.0,0.0,9.336209041066468e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929626464844,0.0,0.0,9.831534407567231e-05,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.20947265625,0.0,0.0,7.26157522876747e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027893066406,0.0,0.0,9.83151257969439e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164306640625,0.0,0.0,0.0004663607978727,288.853759765625,294.1499938964844,294.6786193847656,293.1341857910156,295.4906005859375,294.7606506347656,285.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947723010554,5.252791979160065e-09,0.000994767062366,-0.0128138782456517,0.0,0.0,0.0,-0.0074168504215776,60.0,13.786657333374023,-0.0,-6.746937941670694e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,9.33174233068712e-05,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16046142578125,0.0,0.0,9.826830500969665e-05,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767578125,0.0,0.0,7.258100231410936e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,9.826809400692582e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836242675781,0.0,0.0,0.0004661377170123,288.8134460449219,294.1499938964844,294.6593322753906,293.1156311035156,295.47613525390625,294.74322509765625,285.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942962788045,5.1971325021327175e-09,0.000994291040115,-0.0126680582761764,0.0,0.0,0.0,-0.0073892571963369,60.0,13.719148635864258,-0.0,-6.740482660916315e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,9.33174233068712e-05,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16046142578125,0.0,0.0,9.826830500969665e-05,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767578125,0.0,0.0,7.258100231410936e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,9.826809400692582e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836242675781,0.0,0.0,0.0004661377170123,288.8134460449219,294.1499938964844,294.6593322753906,293.1156311035156,295.47613525390625,294.74322509765625,285.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942962788045,5.1971325021327175e-09,0.000994291040115,-0.0126680582761764,0.0,0.0,0.0,-0.0073892571963369,60.0,13.719148635864258,-0.0,-6.740482660916315e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1464233398437,0.0,0.0,9.329288877779618e-05,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1281433105469,0.0,0.0,9.824245353229344e-05,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1442565917969,0.0,0.0,7.256191020132974e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377258300781,0.0,0.0,9.824224980548024e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510314941406,0.0,0.0,0.0004660151607822,288.7735290527344,294.1499938964844,294.63995361328125,293.09698486328125,295.4615478515625,294.7255859375,285.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994034577161,5.166546301893504e-09,0.0009940294548869,-0.0125879282131791,0.0,0.0,0.0,-0.0073740938678383,60.0,13.654481887817385,-0.0,-6.736937052664872e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1464233398437,0.0,0.0,9.329288877779618e-05,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1281433105469,0.0,0.0,9.824245353229344e-05,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1442565917969,0.0,0.0,7.256191020132974e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377258300781,0.0,0.0,9.824224980548024e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510314941406,0.0,0.0,0.0004660151607822,288.7735290527344,294.1499938964844,294.63995361328125,293.09698486328125,295.4615478515625,294.7255859375,285.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994034577161,5.166546301893504e-09,0.0009940294548869,-0.0125879282131791,0.0,0.0,0.0,-0.0073740938678383,60.0,13.654481887817385,-0.0,-6.736937052664872e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11407470703125,0.0,0.0,9.328846499556676e-05,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960388183594,0.0,0.0,9.823779691942036e-05,299.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119384765625,0.0,0.0,7.255846139742061e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054992675781,0.0,0.0,9.823758591664956e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186218261719,0.0,0.0,0.0004659931291826,288.7340393066406,294.1499938964844,294.6205139160156,293.0782775878906,295.4468994140625,294.7076416015625,285.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939873125404,5.1610249407474384e-09,0.0009939821902662,-0.0125734629109501,0.0,0.0,0.0,-0.0073713562451303,60.0,13.592706680297852,-0.0,-6.736296853659951e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11407470703125,0.0,0.0,9.328846499556676e-05,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960388183594,0.0,0.0,9.823779691942036e-05,299.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119384765625,0.0,0.0,7.255846139742061e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054992675781,0.0,0.0,9.823758591664956e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186218261719,0.0,0.0,0.0004659931291826,288.7340393066406,294.1499938964844,294.6205139160156,293.0782775878906,295.4468994140625,294.7076416015625,285.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939873125404,5.1610249407474384e-09,0.0009939821902662,-0.0125734629109501,0.0,0.0,0.0,-0.0073713562451303,60.0,13.592706680297852,-0.0,-6.736296853659951e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979919433594,0.0,0.0,9.329323074780405e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800476074219,0.0,0.0,9.824281005421652e-05,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0958557128906,0.0,0.0,7.256216485984623e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894470214844,0.0,0.0,9.824259905144572e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025085449219,0.0,0.0,0.000466016907012,288.7144470214844,294.1499938964844,294.6107788085937,293.06890869140625,295.4395446777344,294.69854736328125,285.3547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940379532054,5.166952199431307e-09,0.0009940328309312,-0.0125889917835593,0.0,0.0,0.0,-0.0073742945678532,60.0,13.562906265258787,-0.0,-6.736983948485431e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819396972656,0.0,0.0,9.3302340246737e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641174316406,0.0,0.0,9.825239976635204e-05,299.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798034667969,0.0,0.0,7.256924436660483e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0734558105469,0.0,0.0,9.825219603953884e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08642578125,0.0,0.0,0.0004660624545067,288.6949462890625,294.1499938964844,294.6010131835937,293.0595092773437,295.4321594238281,294.6893920898437,285.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941350435838,5.1782977905645575e-09,0.0009941298048943,-0.0126187149435281,0.0,0.0,0.0,-0.0073799192905426,60.0,13.53374195098877,-0.0,-6.738299163089323e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04998779296875,0.0,0.0,9.333274647360668e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323791503906,0.0,0.0,9.828441397985443e-05,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478820800781,0.0,0.0,7.259288395289332e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415954589844,0.0,0.0,9.828421025304124e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0544128417969,0.0,0.0,0.0004662143765017,288.6562805175781,294.1499938964844,294.5813903808594,293.0406188964844,295.4173278808594,294.6707458496094,285.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944587945938,5.21616883020215e-09,0.0009944535559043,-0.0127179315313696,0.0,0.0,0.0,-0.0073986928910017,60.0,13.477212905883787,-0.0,-6.74269031719632e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04998779296875,0.0,0.0,9.333274647360668e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0323791503906,0.0,0.0,9.828441397985443e-05,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478820800781,0.0,0.0,7.259288395289332e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415954589844,0.0,0.0,9.828421025304124e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0544128417969,0.0,0.0,0.0004662143765017,288.6562805175781,294.1499938964844,294.5813903808594,293.0406188964844,295.4173278808594,294.6707458496094,285.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944587945938,5.21616883020215e-09,0.0009944535559043,-0.0127179315313696,0.0,0.0,0.0,-0.0073986928910017,60.0,13.477212905883787,-0.0,-6.74269031719632e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182189941406,0.0,0.0,9.337557276012376e-05,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008239746094,0.0,0.0,9.832951036514714e-05,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0161437988281,0.0,0.0,7.262618601089343e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.00994873046875,0.0,0.0,9.832930663833396e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225830078125,0.0,0.0,0.0004664283187594,288.61798095703125,294.1499938964844,294.5616760253906,293.02166748046875,295.40240478515625,294.6517333984375,285.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949149098247,5.269515046535389e-09,0.0009949096711352,-0.0128576895222067,0.0,0.0,0.0,-0.0074251387268304,60.0,13.422822952270508,-0.0,-6.748878433882055e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182189941406,0.0,0.0,9.337557276012376e-05,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008239746094,0.0,0.0,9.832951036514714e-05,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0161437988281,0.0,0.0,7.262618601089343e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.00994873046875,0.0,0.0,9.832930663833396e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225830078125,0.0,0.0,0.0004664283187594,288.61798095703125,294.1499938964844,294.5616760253906,293.02166748046875,295.40240478515625,294.6517333984375,285.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949149098247,5.269515046535389e-09,0.0009949096711352,-0.0128576895222067,0.0,0.0,0.0,-0.0074251387268304,60.0,13.422822952270508,-0.0,-6.748878433882055e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98663330078125,0.0,0.0,9.342738485429436e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9694519042969,0.0,0.0,9.838405821938068e-05,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845886230469,0.0,0.0,7.266648026416078e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784545898437,0.0,0.0,9.83838617685251e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.990966796875,0.0,0.0,0.0004666871682275,288.580078125,294.1499938964844,294.5418701171875,293.0025939941406,295.3873596191406,294.63232421875,285.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954669512808,5.334053643224479e-09,0.000995461596176,-0.0130267683416605,0.0,0.0,0.0,-0.0074571333825588,60.0,13.370060920715332,-0.0,-6.756368264859702e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98663330078125,0.0,0.0,9.342738485429436e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9694519042969,0.0,0.0,9.838405821938068e-05,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845886230469,0.0,0.0,7.266648026416078e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784545898437,0.0,0.0,9.83838617685251e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.990966796875,0.0,0.0,0.0004666871682275,288.580078125,294.1499938964844,294.5418701171875,293.0025939941406,295.3873596191406,294.63232421875,285.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954669512808,5.334053643224479e-09,0.000995461596176,-0.0130267683416605,0.0,0.0,0.0,-0.0074571333825588,60.0,13.370060920715332,-0.0,-6.756368264859702e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95526123046875,0.0,0.0,9.348348976345731e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93829345703125,0.0,0.0,9.844313171925025e-05,299.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532165527344,0.0,0.0,7.271009963005781e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471740722656,0.0,0.0,9.844293526839464e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95953369140625,0.0,0.0,0.0004669674090109,288.5426025390625,294.1499938964844,294.5219421386719,292.9834289550781,295.3722229003906,294.612548828125,285.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960645111277,5.403934189018855e-09,0.0009960591560229,-0.0132098421454429,0.0,0.0,0.0,-0.007491776254028,60.0,13.31843376159668,-0.0,-6.764483373444818e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95526123046875,0.0,0.0,9.348348976345731e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93829345703125,0.0,0.0,9.844313171925025e-05,299.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532165527344,0.0,0.0,7.271009963005781e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471740722656,0.0,0.0,9.844293526839464e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95953369140625,0.0,0.0,0.0004669674090109,288.5426025390625,294.1499938964844,294.5219421386719,292.9834289550781,295.3722229003906,294.612548828125,285.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960645111277,5.403934189018855e-09,0.0009960591560229,-0.0132098421454429,0.0,0.0,0.0,-0.007491776254028,60.0,13.31843376159668,-0.0,-6.764483373444818e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396667480469,0.0,0.0,9.35114294406958e-05,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228210449219,0.0,0.0,9.847254841588438e-05,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9376525878906,0.0,0.0,7.273183291545138e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.931640625,0.0,0.0,9.84723592409864e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94390869140625,0.0,0.0,0.0004671069909818,288.5240783691406,294.1499938964844,294.5119323730469,292.97381591796875,295.3646240234375,294.6025085449219,285.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963621851056,5.438740569019273e-09,0.0009963567135855,-0.0133010270074009,0.0,0.0,0.0,-0.0075090308673679,60.0,13.292882919311523,-0.0,-6.768527072154029e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92413330078125,0.0,0.0,9.353838686365634e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073791503906,0.0,0.0,9.85009319265373e-05,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9221496582031,0.0,0.0,7.275279494933784e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161682128906,0.0,0.0,9.850074275163934e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283447265625,0.0,0.0,0.0004672416544053,288.5056457519531,294.1499938964844,294.5018920898437,292.9641418457031,295.3569641113281,294.5924072265625,285.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966491488739,5.4723190423544565e-09,0.0009966436773538,-0.0133889950811862,0.0,0.0,0.0,-0.007525676395744,60.0,13.267349243164062,-0.0,-6.772429372858825e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,9.359004616271704e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.87652587890625,0.0,0.0,9.855532698566094e-05,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89111328125,0.0,0.0,7.279296551132575e-05,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852233886719,0.0,0.0,9.855513781076296e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8972473144531,0.0,0.0,0.00046749971807,288.46881103515625,294.1499938964844,294.48175048828125,292.9447631835937,295.3416748046875,294.5721740722656,285.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971999097615,5.5366680129509405e-09,0.0009971943218261,-0.0135575737804174,0.0,0.0,0.0,-0.0075575793161988,60.0,13.216118812561035,-0.0,-6.779909966780906e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,9.359004616271704e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.87652587890625,0.0,0.0,9.855532698566094e-05,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89111328125,0.0,0.0,7.279296551132575e-05,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852233886719,0.0,0.0,9.855513781076296e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8972473144531,0.0,0.0,0.00046749971807,288.46881103515625,294.1499938964844,294.48175048828125,292.9447631835937,295.3416748046875,294.5721740722656,285.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971999097615,5.5366680129509405e-09,0.0009971943218261,-0.0135575737804174,0.0,0.0,0.0,-0.0075575793161988,60.0,13.216118812561035,-0.0,-6.779909966780906e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
