time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049140,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623962402344,0.0,0.0,9.362800483359024e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8460693359375,0.0,0.0,9.859529382083564e-05,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8604431152344,0.0,0.0,7.282247679540887e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8546142578125,0.0,0.0,9.859510464593768e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86651611328125,0.0,0.0,0.0004676893586292,288.4327087402344,294.1499938964844,294.4614562988281,292.9252319335937,295.326171875,294.5516052246094,285.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976041037589,5.583947970677627e-09,0.0009975985158234,-0.013681435957551,0.0,0.0,0.0,-0.0075810174457728,60.0,13.163799285888672,-0.0,-6.785409567555689e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623962402344,0.0,0.0,9.362800483359024e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8460693359375,0.0,0.0,9.859529382083564e-05,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8604431152344,0.0,0.0,7.282247679540887e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8546142578125,0.0,0.0,9.859510464593768e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86651611328125,0.0,0.0,0.0004676893586292,288.4327087402344,294.1499938964844,294.4614562988281,292.9252319335937,295.326171875,294.5516052246094,285.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976041037589,5.583947970677627e-09,0.0009975985158234,-0.013681435957551,0.0,0.0,0.0,-0.0075810174457728,60.0,13.163799285888672,-0.0,-6.785409567555689e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8318176269531,0.0,0.0,9.365867299493402e-05,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.815673828125,0.0,0.0,9.86275845207274e-05,299.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82989501953125,0.0,0.0,7.284632010851055e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241271972656,0.0,0.0,9.862739534582944e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358764648437,0.0,0.0,0.0004678425902966,288.39678955078125,294.1499938964844,294.4410095214844,292.90557861328125,295.3106689453125,294.5310363769531,285.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997932977043,5.6221494126873495e-09,0.0009979272726923,-0.0137815112248063,0.0,0.0,0.0,-0.007599966134876,60.0,13.110719680786133,-0.0,-6.789854722910604e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8318176269531,0.0,0.0,9.365867299493402e-05,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.815673828125,0.0,0.0,9.86275845207274e-05,299.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82989501953125,0.0,0.0,7.284632010851055e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241271972656,0.0,0.0,9.862739534582944e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358764648437,0.0,0.0,0.0004678425902966,288.39678955078125,294.1499938964844,294.4410095214844,292.90557861328125,295.3106689453125,294.5310363769531,285.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997932977043,5.6221494126873495e-09,0.0009979272726923,-0.0137815112248063,0.0,0.0,0.0,-0.007599966134876,60.0,13.110719680786133,-0.0,-6.789854722910604e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80145263671875,0.0,0.0,9.367286111228168e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7854919433594,0.0,0.0,9.864252206170931e-05,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7995300292969,0.0,0.0,7.285735046025366e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938537597656,0.0,0.0,9.864234016276896e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8054504394531,0.0,0.0,0.0004679134872276,288.3612365722656,294.1499938964844,294.4204406738281,292.8857727050781,295.2950439453125,294.5104064941406,285.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639815281455185e-09,0.0009980776812881,-0.0138277914375066,0.0,0.0,0.0,-0.0076087205670773,60.0,13.05618667602539,-0.0,-6.791910323045158e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80145263671875,0.0,0.0,9.367286111228168e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7854919433594,0.0,0.0,9.864252206170931e-05,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7995300292969,0.0,0.0,7.285735046025366e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938537597656,0.0,0.0,9.864234016276896e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8054504394531,0.0,0.0,0.0004679134872276,288.3612365722656,294.1499938964844,294.4204406738281,292.8857727050781,295.2950439453125,294.5104064941406,285.4566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639815281455185e-09,0.0009980776812881,-0.0138277914375066,0.0,0.0,0.0,-0.0076087205670773,60.0,13.05618667602539,-0.0,-6.791910323045158e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7863464355469,0.0,0.0,9.36720534809865e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705078125,0.0,0.0,9.864167077466846e-05,299.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7844543457031,0.0,0.0,7.285671745194122e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77880859375,0.0,0.0,9.86414888757281e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.79034423828125,0.0,0.0,0.000467909470899,288.3436584472656,294.1499938964844,294.4100952148437,292.8758239746094,295.2872009277344,294.5000915527344,285.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980725590139,5.6388032021459375e-09,0.0009980669710785,-0.0138251427561044,0.0,0.0,0.0,-0.0076082083396613,60.0,13.02811050415039,-0.0,-6.791793083493759e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.77130126953125,0.0,0.0,9.366864105686544e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.75555419921875,0.0,0.0,9.863806917564943e-05,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7694091796875,0.0,0.0,7.285406172741205e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637939453125,0.0,0.0,9.863788727670908e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7752685546875,0.0,0.0,0.0004678924451582,288.3261413574219,294.1499938964844,294.39971923828125,292.8658447265625,295.27935791015625,294.4897766113281,285.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980363538488,5.634543498445055e-09,0.0009980307659134,-0.0138139827176928,0.0,0.0,0.0,-0.0076060974970459,60.0,12.999674797058104,-0.0,-6.791297124664197e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413635253906,0.0,0.0,9.364853758597746e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257995605469,0.0,0.0,9.861689613899216e-05,299.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.739501953125,0.0,0.0,7.283841841854155e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.73394775390625,0.0,0.0,9.86167142400518e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452697753906,0.0,0.0,0.0004677920369431,288.2914123535156,294.1499938964844,294.3788452148437,292.84576416015625,295.2635498046875,294.4691772460937,285.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978249436244,5.609488873403734e-09,0.0009978193556889,-0.0137483431026339,0.0,0.0,0.0,-0.0075936908833682,60.0,12.941317558288574,-0.0,-6.788381057276639e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413635253906,0.0,0.0,9.364853758597746e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7257995605469,0.0,0.0,9.861689613899216e-05,299.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.739501953125,0.0,0.0,7.283841841854155e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.73394775390625,0.0,0.0,9.86167142400518e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452697753906,0.0,0.0,0.0004677920369431,288.2914123535156,294.1499938964844,294.3788452148437,292.84576416015625,295.2635498046875,294.4691772460937,285.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978249436244,5.609488873403734e-09,0.0009978193556889,-0.0137483431026339,0.0,0.0,0.0,-0.0075936908833682,60.0,12.941317558288574,-0.0,-6.788381057276639e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7116394042969,0.0,0.0,9.361086267745122e-05,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962585449219,0.0,0.0,9.85772130661644e-05,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098083496094,0.0,0.0,7.2809103585314e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7043151855469,0.0,0.0,9.857703844318166e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71551513671875,0.0,0.0,0.0004676038515754,288.257080078125,294.1499938964844,294.3578186035156,292.82550048828125,295.2476806640625,294.4486694335937,285.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974231943488,5.5625366535139165e-09,0.0009974177228286,-0.0136253405362367,0.0,0.0,0.0,-0.0075704138725996,60.0,12.88104248046875,-0.0,-6.782918404724114e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7116394042969,0.0,0.0,9.361086267745122e-05,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962585449219,0.0,0.0,9.85772130661644e-05,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098083496094,0.0,0.0,7.2809103585314e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7043151855469,0.0,0.0,9.857703844318166e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71551513671875,0.0,0.0,0.0004676038515754,288.257080078125,294.1499938964844,294.3578186035156,292.82550048828125,295.2476806640625,294.4486694335937,285.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974231943488,5.5625366535139165e-09,0.0009974177228286,-0.0136253405362367,0.0,0.0,0.0,-0.0075704138725996,60.0,12.88104248046875,-0.0,-6.782918404724114e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.68212890625,0.0,0.0,9.355609654448926e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669616699219,0.0,0.0,9.851953655015676e-05,299.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6803283691406,0.0,0.0,7.276649557752535e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6749267578125,0.0,0.0,9.851936192717405e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859741210937,0.0,0.0,0.0004673303046729,288.2231140136719,294.1499938964844,294.33660888671875,292.8051147460937,295.2317199707031,294.42822265625,285.4977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968393715098,5.494289467833369e-09,0.0009968338999897,-0.0134465498849749,0.0,0.0,0.0,-0.0075365798547863,60.0,12.818687438964844,-0.0,-6.77498235290841e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.68212890625,0.0,0.0,9.355609654448926e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669616699219,0.0,0.0,9.851953655015676e-05,299.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6803283691406,0.0,0.0,7.276649557752535e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6749267578125,0.0,0.0,9.851936192717405e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6859741210937,0.0,0.0,0.0004673303046729,288.2231140136719,294.1499938964844,294.33660888671875,292.8051147460937,295.2317199707031,294.42822265625,285.4977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968393715098,5.494289467833369e-09,0.0009968338999897,-0.0134465498849749,0.0,0.0,0.0,-0.0075365798547863,60.0,12.818687438964844,-0.0,-6.77498235290841e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6529235839844,0.0,0.0,9.348340972792356e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.637939453125,0.0,0.0,9.844298620009796e-05,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.651123046875,0.0,0.0,7.270995411090553e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6457824707031,0.0,0.0,9.84428115771152e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566772460937,0.0,0.0,0.0004669672343879,288.1896057128906,294.1499938964844,294.31524658203125,292.7845458984375,295.2156982421875,294.4079284667969,285.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960640454664,5.403715697127609e-09,0.0009960586903616,-0.0132092675194144,0.0,0.0,0.0,-0.0074916747398674,60.0,12.754058837890623,-0.0,-6.764457793906331e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6529235839844,0.0,0.0,9.348340972792356e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.637939453125,0.0,0.0,9.844298620009796e-05,299.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.651123046875,0.0,0.0,7.270995411090553e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6457824707031,0.0,0.0,9.84428115771152e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566772460937,0.0,0.0,0.0004669672343879,288.1896057128906,294.1499938964844,294.31524658203125,292.7845458984375,295.2156982421875,294.4079284667969,285.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960640454664,5.403715697127609e-09,0.0009960586903616,-0.0132092675194144,0.0,0.0,0.0,-0.0074916747398674,60.0,12.754058837890623,-0.0,-6.764457793906331e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383972167969,0.0,0.0,9.344107820652424e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6235046386719,0.0,0.0,9.839840640779585e-05,299.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6366271972656,0.0,0.0,7.267703040270135e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6313171386719,0.0,0.0,9.839823906077072e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64215087890625,0.0,0.0,0.0004667558241635,288.17303466796875,294.1499938964844,294.3044738769531,292.7742004394531,295.2076416015625,294.3978576660156,285.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956111898645,5.3509729980305565e-09,0.0009956058347597,-0.0130710946395993,0.0,0.0,0.0,-0.0074655190110206,60.0,12.720987319946287,-0.0,-6.758332915524079e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239318847656,0.0,0.0,9.339609096059576e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.609130859375,0.0,0.0,9.83510326477699e-05,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6221618652344,0.0,0.0,7.264203304657713e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.61688232421875,0.0,0.0,9.835085802478716e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6276550292969,0.0,0.0,0.0004665311134885,288.15655517578125,294.1499938964844,294.2936706542969,292.7637939453125,295.1995544433594,294.3877868652344,285.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951319079846,5.2949173934280225e-09,0.0009951266692951,-0.012924239039421,0.0,0.0,0.0,-0.0074377302080392,60.0,12.687512397766112,-0.0,-6.751825765149988e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5952453613281,0.0,0.0,9.329231397714466e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.58062744140625,0.0,0.0,9.824174048844724e-05,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.593505859375,0.0,0.0,7.256131357280537e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882873535156,0.0,0.0,9.824157314142212e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.59893798828125,0.0,0.0,0.0004660127451643,288.1239318847656,294.1499938964844,294.2719421386719,292.7428894042969,295.1833190917969,294.36773681640625,285.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940288728103,5.165614602731239e-09,0.0009940236341208,-0.0125854844227433,0.0,0.0,0.0,-0.0073736431077122,60.0,12.619412422180176,-0.0,-6.7368283396263e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5952453613281,0.0,0.0,9.329231397714466e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.58062744140625,0.0,0.0,9.824174048844724e-05,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.593505859375,0.0,0.0,7.256131357280537e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882873535156,0.0,0.0,9.824157314142212e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.59893798828125,0.0,0.0,0.0004660127451643,288.1239318847656,294.1499938964844,294.2719421386719,292.7428894042969,295.1833190917969,294.36773681640625,285.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940288728103,5.165614602731239e-09,0.0009940236341208,-0.0125854844227433,0.0,0.0,0.0,-0.0073736431077122,60.0,12.619412422180176,-0.0,-6.7368283396263e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668640136719,0.0,0.0,9.3166294391267e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55242919921875,0.0,0.0,9.810902702156454e-05,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5651550292969,0.0,0.0,7.246328459586948e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599975585937,0.0,0.0,9.810885967453942e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57049560546875,0.0,0.0,0.0004653832584153,288.09185791015625,294.1499938964844,294.25,292.7217712402344,295.1669311523437,294.3475952148437,285.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926868369802,5.008595316269293e-09,0.0009926818311214,-0.0121741136536002,0.0,0.0,0.0,-0.0072958059608936,60.0,12.54818058013916,-0.0,-6.718639156133578e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668640136719,0.0,0.0,9.3166294391267e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55242919921875,0.0,0.0,9.810902702156454e-05,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5651550292969,0.0,0.0,7.246328459586948e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599975585937,0.0,0.0,9.810885967453942e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57049560546875,0.0,0.0,0.0004653832584153,288.09185791015625,294.1499938964844,294.25,292.7217712402344,295.1669311523437,294.3475952148437,285.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926868369802,5.008595316269293e-09,0.0009926818311214,-0.0121741136536002,0.0,0.0,0.0,-0.0072958059608936,60.0,12.54818058013916,-0.0,-6.718639156133578e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5389099121094,0.0,0.0,9.300094097852708e-05,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246276855469,0.0,0.0,9.79348988039419e-05,299.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372009277344,0.0,0.0,7.233466749312356e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321044921875,0.0,0.0,9.79347387328744e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54248046875,0.0,0.0,0.0004645573208108,288.0604248046875,294.1499938964844,294.2245178222656,292.7008056640625,295.1502380371094,294.3268127441406,285.5476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909275686368,4.8025809995522195e-09,0.0009909227956086,-0.0116343703120946,0.0,0.0,0.0,-0.0071936887688934,60.0,12.473078727722168,-0.0,-6.694810394947126e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5389099121094,0.0,0.0,9.300094097852708e-05,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246276855469,0.0,0.0,9.79348988039419e-05,299.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372009277344,0.0,0.0,7.233466749312356e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321044921875,0.0,0.0,9.79347387328744e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54248046875,0.0,0.0,0.0004645573208108,288.0604248046875,294.1499938964844,294.2245178222656,292.7008056640625,295.1502380371094,294.3268127441406,285.5476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909275686368,4.8025809995522195e-09,0.0009909227956086,-0.0116343703120946,0.0,0.0,0.0,-0.0071936887688934,60.0,12.473078727722168,-0.0,-6.694810394947126e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5110778808594,0.0,0.0,9.28062290768139e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4969787597656,0.0,0.0,9.77298550424166e-05,299.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093994140625,0.0,0.0,7.218321843538433e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5043640136719,0.0,0.0,9.772969497134908e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5146179199219,0.0,0.0,0.0004635847290046,288.0292053222656,294.1499938964844,294.19244384765625,292.6803283691406,295.1334228515625,294.3056335449219,285.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888539789244,4.5599861664413766e-09,0.0009888494387269,-0.0109987780451774,0.0,0.0,0.0,-0.0070734294131398,60.0,12.395951271057127,-0.0,-6.666805774102613e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5110778808594,0.0,0.0,9.28062290768139e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4969787597656,0.0,0.0,9.77298550424166e-05,299.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093994140625,0.0,0.0,7.218321843538433e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5043640136719,0.0,0.0,9.772969497134908e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5146179199219,0.0,0.0,0.0004635847290046,288.0292053222656,294.1499938964844,294.19244384765625,292.6803283691406,295.1334228515625,294.3056335449219,285.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888539789244,4.5599861664413766e-09,0.0009888494387269,-0.0109987780451774,0.0,0.0,0.0,-0.0070734294131398,60.0,12.395951271057127,-0.0,-6.666805774102613e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4972229003906,0.0,0.0,9.269523434340954e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4831848144531,0.0,0.0,9.761297405930236e-05,299.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4955444335937,0.0,0.0,7.209688919829205e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49053955078125,0.0,0.0,9.761281398823483e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.500732421875,0.0,0.0,0.0004630303010344,288.013671875,294.1499938964844,294.174072265625,292.6702880859375,295.125,294.2947082519531,285.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876711992546,4.421696786494067e-09,0.0009876667754724,-0.0106364572420716,0.0,0.0,0.0,-0.0070048728957772,60.0,12.35685920715332,-0.0,-6.650868300539514e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4834289550781,0.0,0.0,9.25538843148388e-05,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.469482421875,0.0,0.0,9.74641225184314e-05,299.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.48175048828125,0.0,0.0,7.198694220278412e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4767761230469,0.0,0.0,9.746396244736388e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4869079589844,0.0,0.0,0.0004623242421075,287.99822998046875,294.1499938964844,294.1542358398437,292.6603088378906,295.116455078125,294.28338623046875,285.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861588478088,4.245580331740939e-09,0.0009861545404419,-0.0101750306785106,0.0,0.0,0.0,-0.0069175329990684,60.0,12.315568923950195,-0.0,-6.630599358459224e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560852050781,0.0,0.0,9.226310794474556e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423522949219,0.0,0.0,9.715790656628089e-05,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544677734375,0.0,0.0,7.176077633630484e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4495544433594,0.0,0.0,9.715775377117096e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4595642089844,0.0,0.0,0.0004608717572409,287.9677734375,294.1499938964844,294.1104431152344,292.64068603515625,295.0989990234375,294.2601623535156,285.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830628987401,3.883301236129455e-09,0.0009830590570345,-0.0092258201912045,0.0,0.0,0.0,-0.0067379469983279,60.0,12.230376243591309,-0.0,-6.589000633994146e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560852050781,0.0,0.0,9.226310794474556e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4423522949219,0.0,0.0,9.715790656628089e-05,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544677734375,0.0,0.0,7.176077633630484e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4495544433594,0.0,0.0,9.715775377117096e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4595642089844,0.0,0.0,0.0004608717572409,287.9677734375,294.1499938964844,294.1104431152344,292.64068603515625,295.0989990234375,294.2601623535156,285.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830628987401,3.883301236129455e-09,0.0009830590570345,-0.0092258201912045,0.0,0.0,0.0,-0.0067379469983279,60.0,12.230376243591309,-0.0,-6.589000633994146e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290771484375,0.0,0.0,9.202113869832829e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154663085937,0.0,0.0,9.690309525467455e-05,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42742919921875,0.0,0.0,7.157256914069876e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.422607421875,0.0,0.0,9.690294245956466e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4324951171875,0.0,0.0,0.0004596631042659,287.9377746582031,294.1499938964844,294.0614318847656,292.6214294433594,295.0810546875,294.2375183105469,285.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804824367165,3.5818272792198513e-09,0.0009804788278415,-0.0084359114989638,0.0,0.0,0.0,-0.0065884822979569,60.0,12.148036003112791,-0.0,-6.554484599519128e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290771484375,0.0,0.0,9.202113869832829e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154663085937,0.0,0.0,9.690309525467455e-05,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42742919921875,0.0,0.0,7.157256914069876e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.422607421875,0.0,0.0,9.690294245956466e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4324951171875,0.0,0.0,0.0004596631042659,287.9377746582031,294.1499938964844,294.0614318847656,292.6214294433594,295.0810546875,294.2375183105469,285.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804824367165,3.5818272792198513e-09,0.0009804788278415,-0.0084359114989638,0.0,0.0,0.0,-0.0065884822979569,60.0,12.148036003112791,-0.0,-6.554484599519128e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022216796875,0.0,0.0,9.18706355150789e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887939453125,0.0,0.0,9.67446030699648e-05,299.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4006042480469,0.0,0.0,7.145549898268655e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3958435058594,0.0,0.0,9.67444502748549e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056091308594,0.0,0.0,0.0004589112941175,287.9080810546875,294.1499938964844,294.0077819824219,292.6025085449219,295.0626525878906,294.2121887207031,285.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788782335817,3.394305725379354e-09,0.0009788748575374,-0.0079445671290159,0.0,0.0,0.0,-0.0064955167472362,60.0,12.07111358642578,-0.0,-6.53306031495049e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022216796875,0.0,0.0,9.18706355150789e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887939453125,0.0,0.0,9.67446030699648e-05,299.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4006042480469,0.0,0.0,7.145549898268655e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3958435058594,0.0,0.0,9.67444502748549e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056091308594,0.0,0.0,0.0004589112941175,287.9080810546875,294.1499938964844,294.0077819824219,292.6025085449219,295.0626525878906,294.2121887207031,285.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788782335817,3.394305725379354e-09,0.0009788748575374,-0.0079445671290159,0.0,0.0,0.0,-0.0064955167472362,60.0,12.07111358642578,-0.0,-6.53306031495049e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756103515625,0.0,0.0,9.203739318763836e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623352050781,0.0,0.0,9.69202010310255e-05,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740234375,0.0,0.0,7.158519292715937e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692932128906,0.0,0.0,9.692005551187322e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789367675781,0.0,0.0,0.0004597443330567,287.8787536621094,294.1499938964844,293.94989013671875,292.5838623046875,295.0433959960937,294.18121337890625,285.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806541493162,3.602056430906941e-09,0.0009806505404412,-0.0084889167919754,0.0,0.0,0.0,-0.0065985042601823,60.0,12.021162033081056,-0.0,-6.556797416124027e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756103515625,0.0,0.0,9.203739318763836e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623352050781,0.0,0.0,9.69202010310255e-05,299.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740234375,0.0,0.0,7.158519292715937e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692932128906,0.0,0.0,9.692005551187322e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789367675781,0.0,0.0,0.0004597443330567,287.8787536621094,294.1499938964844,293.94989013671875,292.5838623046875,295.0433959960937,294.18121337890625,285.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806541493162,3.602056430906941e-09,0.0009806505404412,-0.0084889167919754,0.0,0.0,0.0,-0.0065985042601823,60.0,12.021162033081056,-0.0,-6.556797416124027e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623352050781,0.0,0.0,9.216972830472514e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3491516113281,0.0,0.0,9.705955744720995e-05,299.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607482910156,0.0,0.0,7.168811862356961e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3560485839844,0.0,0.0,9.705941192805768e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656311035156,0.0,0.0,0.0004604053683578,287.8641662597656,294.1499938964844,293.9195251464844,292.5746154785156,295.0335388183594,294.1632385253906,285.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820635896176,3.766926770509826e-09,0.0009820598643273,-0.008920906111598,0.0,0.0,0.0,-0.0066802348010241,60.0,12.002017974853516,-0.0,-6.575666589014872e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490600585937,0.0,0.0,9.237395715899764e-05,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3359680175781,0.0,0.0,9.727462020237e-05,299.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475036621094,0.0,0.0,7.184696733020246e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34283447265625,0.0,0.0,9.72744746832177e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35235595703125,0.0,0.0,0.0004614255740307,287.8496398925781,294.1499938964844,293.8882751464844,292.5654296875,295.0235595703125,294.1443786621094,285.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842392755672,4.02136635102579e-09,0.0009842353174462,-0.0095875719562172,0.0,0.0,0.0,-0.0068063703365623,60.0,11.9883394241333,-0.0,-6.604838631574239e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226318359375,0.0,0.0,9.286458225687966e-05,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096923828125,0.0,0.0,9.779126412468032e-05,299.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32110595703125,0.0,0.0,7.222855492727831e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31646728515625,0.0,0.0,9.779111860552804e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258972167969,0.0,0.0,0.0004638763202819,287.8207397460937,294.1499938964844,293.82342529296875,292.5472106933594,295.002685546875,294.0951538085937,285.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894660906866,4.632607186749738e-09,0.0009894614340737,-0.0111890528351068,0.0,0.0,0.0,-0.0071093859151005,60.0,11.978623390197754,-0.0,-6.67518378349996e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
