time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051480,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226318359375,0.0,0.0,9.286458225687966e-05,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096923828125,0.0,0.0,9.779126412468032e-05,299.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32110595703125,0.0,0.0,7.222855492727831e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31646728515625,0.0,0.0,9.779111860552804e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258972167969,0.0,0.0,0.0004638763202819,287.8207397460937,294.1499938964844,293.82342529296875,292.5472106933594,295.002685546875,294.0951538085937,285.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894660906866,4.632607186749738e-09,0.0009894614340737,-0.0111890528351068,0.0,0.0,0.0,-0.0071093859151005,60.0,11.978623390197754,-0.0,-6.67518378349996e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2965393066406,0.0,0.0,9.308466542279348e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28375244140625,0.0,0.0,9.80230252025649e-05,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950134277344,0.0,0.0,7.239972910610959e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904663085937,0.0,0.0,9.80228796834126e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997741699219,0.0,0.0,0.0004649757174775,287.79248046875,294.1499938964844,293.7557678222656,292.5291442871094,294.9800109863281,294.0347595214844,285.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918122086673,4.906801631676672e-09,0.0009918073192238,-0.0119074275717139,0.0,0.0,0.0,-0.0072453217580914,60.0,11.95636749267578,-0.0,-6.706860489202883e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2965393066406,0.0,0.0,9.308466542279348e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28375244140625,0.0,0.0,9.80230252025649e-05,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950134277344,0.0,0.0,7.239972910610959e-05,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904663085937,0.0,0.0,9.80228796834126e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997741699219,0.0,0.0,0.0004649757174775,287.79248046875,294.1499938964844,293.7557678222656,292.5291442871094,294.9800109863281,294.0347595214844,285.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918122086673,4.906801631676672e-09,0.0009918073192238,-0.0119074275717139,0.0,0.0,0.0,-0.0072453217580914,60.0,11.95636749267578,-0.0,-6.706860489202883e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704467773437,0.0,0.0,9.332164336228745e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2578125,0.0,0.0,9.827256872085854e-05,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2689208984375,0.0,0.0,7.258403638843447e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2644348144531,0.0,0.0,9.827242320170626e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.27362060546875,0.0,0.0,0.0004661594575736,287.7641906738281,294.1499938964844,293.685791015625,292.5111999511719,294.9574279785156,293.9737243652344,285.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943448239937,5.2020427965260305e-09,0.0009943397017195,-0.0126809170469641,0.0,0.0,0.0,-0.0073917247354984,60.0,11.93552589416504,-0.0,-6.741051805647659e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704467773437,0.0,0.0,9.332164336228745e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2578125,0.0,0.0,9.827256872085854e-05,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2689208984375,0.0,0.0,7.258403638843447e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2644348144531,0.0,0.0,9.827242320170626e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.27362060546875,0.0,0.0,0.0004661594575736,287.7641906738281,294.1499938964844,293.685791015625,292.5111999511719,294.9574279785156,293.9737243652344,285.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943448239937,5.2020427965260305e-09,0.0009943397017195,-0.0126809170469641,0.0,0.0,0.0,-0.0073917247354984,60.0,11.93552589416504,-0.0,-6.741051805647659e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2448425292969,0.0,0.0,9.286635759053752e-05,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323608398437,0.0,0.0,9.779312676982954e-05,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24334716796875,0.0,0.0,7.222991553135216e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389221191406,0.0,0.0,9.779298125067726e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479858398437,0.0,0.0,0.0004638852551579,287.7366027832031,294.1499938964844,293.614013671875,292.49334716796875,294.93377685546875,293.9202575683594,285.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894942631945,4.634806316516915e-09,0.0009894896065816,-0.0111948056146502,0.0,0.0,0.0,-0.0071105230599641,60.0,11.863044738769531,-0.0,-6.675436736713891e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2448425292969,0.0,0.0,9.286635759053752e-05,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323608398437,0.0,0.0,9.779312676982954e-05,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24334716796875,0.0,0.0,7.222991553135216e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389221191406,0.0,0.0,9.779298125067726e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479858398437,0.0,0.0,0.0004638852551579,287.7366027832031,294.1499938964844,293.614013671875,292.49334716796875,294.93377685546875,293.9202575683594,285.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894942631945,4.634806316516915e-09,0.0009894896065816,-0.0111948056146502,0.0,0.0,0.0,-0.0071105230599641,60.0,11.863044738769531,-0.0,-6.675436736713891e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320861816406,0.0,0.0,9.262234380003064e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196960449219,0.0,0.0,9.753616177476944e-05,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,7.20401294529438e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2261962890625,0.0,0.0,9.753602353157476e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2351989746094,0.0,0.0,0.0004626663867384,287.7228698730469,294.1499938964844,293.5775756835937,292.4844665527344,294.921875,293.8939208984375,285.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868978522717,4.330794389773018e-09,0.0009868935449048,-0.0103982863947749,0.0,0.0,0.0,-0.0069598290137946,60.0,11.822484016418455,-0.0,-6.640401295499032e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.219482421875,0.0,0.0,9.233409946318716e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071533203125,0.0,0.0,9.723262337502092e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.218017578125,0.0,0.0,7.181592809502035e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.213623046875,0.0,0.0,9.723248513182624e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225952148437,0.0,0.0,0.0004612265329342,287.7093505859375,294.1499938964844,293.54083251953125,292.4756164550781,294.90966796875,293.87060546875,285.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838175028562,3.971664330748581e-09,0.0009838135447353,-0.0094573441892862,0.0,0.0,0.0,-0.0067817470990121,60.0,11.773906707763672,-0.0,-6.599135105034294e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944580078125,0.0,0.0,9.193157166009767e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822814941406,0.0,0.0,9.68087333603762e-05,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929931640625,0.0,0.0,7.150284363888204e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18865966796875,0.0,0.0,9.680859511718154e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.197509765625,0.0,0.0,0.0004592158365994,287.6825256347656,294.1499938964844,293.466796875,292.4579467773437,294.88482666015625,293.82476806640625,285.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795279474928,3.4701546081095103e-09,0.0009795244550332,-0.0081433057785034,0.0,0.0,0.0,-0.0065331240184605,60.0,11.68320083618164,-0.0,-6.54172112035667e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944580078125,0.0,0.0,9.193157166009767e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822814941406,0.0,0.0,9.68087333603762e-05,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929931640625,0.0,0.0,7.150284363888204e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18865966796875,0.0,0.0,9.680859511718154e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.197509765625,0.0,0.0,0.0004592158365994,287.6825256347656,294.1499938964844,293.466796875,292.4579467773437,294.88482666015625,293.82476806640625,285.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795279474928,3.4701546081095103e-09,0.0009795244550332,-0.0081433057785034,0.0,0.0,0.0,-0.0065331240184605,60.0,11.68320083618164,-0.0,-6.54172112035667e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695861816406,0.0,0.0,9.188806143356489e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575622558594,0.0,0.0,9.676290937932208e-05,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16815185546875,0.0,0.0,7.146899588406086e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16387939453125,0.0,0.0,9.67627711361274e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.172607421875,0.0,0.0,0.0004589985182974,287.656005859375,294.1499938964844,293.3923645019531,292.4403991699219,294.8592529296875,293.7760009765625,285.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790625190362,3.415933980122076e-09,0.0009790591429919,-0.0080012381076812,0.0,0.0,0.0,-0.0065062358044087,60.0,11.612317085266112,-0.0,-6.535529450957256e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695861816406,0.0,0.0,9.188806143356489e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575622558594,0.0,0.0,9.676290937932208e-05,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16815185546875,0.0,0.0,7.146899588406086e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16387939453125,0.0,0.0,9.67627711361274e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.172607421875,0.0,0.0,0.0004589985182974,287.656005859375,294.1499938964844,293.3923645019531,292.4403991699219,294.8592529296875,293.7760009765625,285.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790625190362,3.415933980122076e-09,0.0009790591429919,-0.0080012381076812,0.0,0.0,0.0,-0.0065062358044087,60.0,11.612317085266112,-0.0,-6.535529450957256e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,9.236488403985275e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,9.72650304902345e-05,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434631347656,0.0,0.0,7.18398587196134e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13922119140625,0.0,0.0,9.726489224703982e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,0.000461380375782,287.6297607421875,294.1499938964844,293.3179931640625,292.4229736328125,294.8325500488281,293.7146911621094,285.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841420687735,4.009988785469432e-09,0.0009841381106525,-0.0095577621832489,0.0,0.0,0.0,-0.0068007302470505,60.0,11.586748123168944,-0.0,-6.603533364568649e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,9.236488403985275e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,9.72650304902345e-05,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434631347656,0.0,0.0,7.18398587196134e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13922119140625,0.0,0.0,9.726489224703982e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478576660156,0.0,0.0,0.000461380375782,287.6297607421875,294.1499938964844,293.3179931640625,292.4229736328125,294.8325500488281,293.7146911621094,285.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841420687735,4.009988785469432e-09,0.0009841381106525,-0.0095577621832489,0.0,0.0,0.0,-0.0068007302470505,60.0,11.586748123168944,-0.0,-6.603533364568649e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202392578125,0.0,0.0,9.28985100472346e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084899902344,0.0,0.0,9.78269599727355e-05,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11883544921875,0.0,0.0,7.225489389384165e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146545410156,0.0,0.0,9.782682900549844e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231994628906,0.0,0.0,0.0004640459665097,287.60369873046875,294.1499938964844,293.244140625,292.4056701660156,294.8049621582031,293.64129638671875,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898272110149,4.674812981164678e-09,0.000989822554402,-0.0112996315583586,0.0,0.0,0.0,-0.0071303099393844,60.0,11.581204414367676,-0.0,-6.680054553953596e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202392578125,0.0,0.0,9.28985100472346e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084899902344,0.0,0.0,9.78269599727355e-05,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11883544921875,0.0,0.0,7.225489389384165e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146545410156,0.0,0.0,9.782682900549844e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231994628906,0.0,0.0,0.0004640459665097,287.60369873046875,294.1499938964844,293.244140625,292.4056701660156,294.8049621582031,293.64129638671875,285.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898272110149,4.674812981164678e-09,0.000989822554402,-0.0112996315583586,0.0,0.0,0.0,-0.0071303099393844,60.0,11.581204414367676,-0.0,-6.680054553953596e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080017089844,0.0,0.0,9.314496855949984e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963439941406,0.0,0.0,9.808649338083342e-05,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065979003906,0.0,0.0,7.244658627314493e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024475097656,0.0,0.0,9.808636241359636e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109313964844,0.0,0.0,0.0004652770876418,287.5908508300781,294.1499938964844,293.20758056640625,292.3970642089844,294.7904357910156,293.598388671875,285.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099245342426,4.9818664749068375e-09,0.0009924485348165,-0.0121040912345051,0.0,0.0,0.0,-0.0072825313545763,60.0,11.582000732421877,-0.0,-6.715545453062077e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0957336425781,0.0,0.0,9.338802192360164e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841369628906,0.0,0.0,9.834243974182756e-05,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943298339844,0.0,0.0,7.263562292791903e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902099609375,0.0,0.0,9.834230149863288e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986328125,0.0,0.0,0.0004664911830332,287.57794189453125,294.1499938964844,293.1713256835937,292.3885192871094,294.7760925292969,293.5563659667969,285.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995043083094,5.28467625215967e-09,0.0009950377279892,-0.0128974113613367,0.0,0.0,0.0,-0.007432647049427,60.0,11.582940101623535,-0.0,-6.750637737695797e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07147216796875,0.0,0.0,9.342671546619384e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599975585937,0.0,0.0,9.838317782850936e-05,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700988769531,0.0,0.0,7.266570901265368e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660095214844,0.0,0.0,9.83830468612723e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743408203125,0.0,0.0,0.0004666844615712,287.552490234375,294.1499938964844,293.1000061035156,292.3716125488281,294.74676513671875,293.4772644042969,285.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954577544704,5.332878583175216e-09,0.0009954523993656,-0.0130236893892288,0.0,0.0,0.0,-0.0074565550312399,60.0,11.55498504638672,-0.0,-6.756231840654436e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07147216796875,0.0,0.0,9.342671546619384e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599975585937,0.0,0.0,9.838317782850936e-05,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700988769531,0.0,0.0,7.266570901265368e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660095214844,0.0,0.0,9.83830468612723e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743408203125,0.0,0.0,0.0004666844615712,287.552490234375,294.1499938964844,293.1000061035156,292.3716125488281,294.74676513671875,293.4772644042969,285.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954577544704,5.332878583175216e-09,0.0009954523993656,-0.0130236893892288,0.0,0.0,0.0,-0.0074565550312399,60.0,11.55498504638672,-0.0,-6.756231840654436e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473937988281,0.0,0.0,9.298060467699544e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361022949219,0.0,0.0,9.7913398349192e-05,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460510253906,0.0,0.0,7.23187331459485e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420227050781,0.0,0.0,9.791326738195494e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502624511719,0.0,0.0,0.0004644560976885,287.52734375,294.1499938964844,293.0306701660156,292.3549499511719,294.717041015625,293.40478515625,285.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907047497108,4.777071183070802e-09,0.0009906999766826,-0.0115675395354628,0.0,0.0,0.0,-0.0071810185909271,60.0,11.493152618408203,-0.0,-6.691863774221929e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473937988281,0.0,0.0,9.298060467699544e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361022949219,0.0,0.0,9.7913398349192e-05,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460510253906,0.0,0.0,7.23187331459485e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420227050781,0.0,0.0,9.791326738195494e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502624511719,0.0,0.0,0.0004644560976885,287.52734375,294.1499938964844,293.0306701660156,292.3549499511719,294.717041015625,293.40478515625,285.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907047497108,4.777071183070802e-09,0.0009906999766826,-0.0115675395354628,0.0,0.0,0.0,-0.0071810185909271,60.0,11.493152618408203,-0.0,-6.691863774221929e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,9.256852354155852e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126647949219,0.0,0.0,9.747945296112448e-05,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224914550781,0.0,0.0,7.199821266112849e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185241699219,0.0,0.0,9.747932199388742e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0266418457031,0.0,0.0,0.0004623976710718,287.5028381347656,294.1499938964844,292.9637451171875,292.338623046875,294.68658447265625,293.34393310546875,285.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863170562312,4.263662312098404e-09,0.0009863127488642,-0.010222403332591,0.0,0.0,0.0,-0.0069265151396393,60.0,11.41158390045166,-0.0,-6.632678406504057e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,9.256852354155852e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126647949219,0.0,0.0,9.747945296112448e-05,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224914550781,0.0,0.0,7.199821266112849e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185241699219,0.0,0.0,9.747932199388742e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0266418457031,0.0,0.0,0.0004623976710718,287.5028381347656,294.1499938964844,292.9637451171875,292.338623046875,294.68658447265625,293.34393310546875,285.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863170562312,4.263662312098404e-09,0.0009863127488642,-0.010222403332591,0.0,0.0,0.0,-0.0069265151396393,60.0,11.41158390045166,-0.0,-6.632678406504057e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,9.21724786167033e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894714355469,0.0,0.0,9.706239507067949e-05,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99920654296875,0.0,0.0,7.169017044361681e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,9.706226410344244e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032958984375,0.0,0.0,0.0004604193673003,287.4786682128906,294.1499938964844,292.8997497558594,292.3226928710937,294.65576171875,293.2890014648437,285.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820946725085,3.77023257058795e-09,0.0009820908308029,-0.0089295655488967,0.0,0.0,0.0,-0.0066818874329328,60.0,11.328110694885254,-0.0,-6.576044597750298e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,9.21724786167033e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894714355469,0.0,0.0,9.706239507067949e-05,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99920654296875,0.0,0.0,7.169017044361681e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,9.706226410344244e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032958984375,0.0,0.0,0.0004604193673003,287.4786682128906,294.1499938964844,292.8997497558594,292.3226928710937,294.65576171875,293.2890014648437,285.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820946725085,3.77023257058795e-09,0.0009820908308029,-0.0089295655488967,0.0,0.0,0.0,-0.0066818874329328,60.0,11.328110694885254,-0.0,-6.576044597750298e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98895263671875,0.0,0.0,9.202522051054984e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779663085937,0.0,0.0,9.69073225860484e-05,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,7.157563231885433e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837341308594,0.0,0.0,9.690719889476895e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99169921875,0.0,0.0,0.0004596837970893,287.4667358398437,294.1499938964844,292.8690185546875,292.3149108886719,294.6402282714844,293.2629089355469,285.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980524579063,3.586763330787334e-09,0.000980520970188,-0.0084488447755575,0.0,0.0,0.0,-0.0065909288823604,60.0,11.288662910461426,-0.0,-6.555048770451323e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,9.200383647112176e-05,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665222167969,0.0,0.0,9.688479622127488e-05,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97613525390625,0.0,0.0,7.155899947974831e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722595214844,0.0,0.0,9.688467252999544e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801940917969,0.0,0.0,0.0004595769860316,287.4548645019531,294.1499938964844,292.83917236328125,292.3072509765625,294.62451171875,293.2362976074219,285.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802961722016,3.560115091616467e-09,0.0009802925633266,-0.0083790216594934,0.0,0.0,0.0,-0.0065777152776718,60.0,11.256840705871582,-0.0,-6.552001963200382e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545288085937,0.0,0.0,9.213349403580652e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,9.702132956590503e-05,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532470703125,0.0,0.0,7.165983697632328e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,9.70212058746256e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9572448730469,0.0,0.0,0.0004602246335707,287.43133544921875,294.1499938964844,292.7824401855469,292.2923278808594,294.59283447265625,293.1810913085937,285.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816766250878,3.7216403292461564e-09,0.0009816728997975,-0.0088022481650114,0.0,0.0,0.0,-0.0066577862016856,60.0,11.208539009094238,-0.0,-6.570481048129295e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545288085937,0.0,0.0,9.213349403580652e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,9.702132956590503e-05,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532470703125,0.0,0.0,7.165983697632328e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,9.70212058746256e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9572448730469,0.0,0.0,0.0004602246335707,287.43133544921875,294.1499938964844,292.7824401855469,292.2923278808594,294.59283447265625,293.1810913085937,285.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816766250878,3.7216403292461564e-09,0.0009816728997975,-0.0088022481650114,0.0,0.0,0.0,-0.0066577862016856,60.0,11.208539009094238,-0.0,-6.570481048129295e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,9.250725997844712e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92120361328125,0.0,0.0,9.741492249304427e-05,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305725097656,0.0,0.0,7.195054058684036e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267883300781,0.0,0.0,9.741479880176485e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345092773437,0.0,0.0,0.0004620917025022,287.4081420898437,294.1499938964844,292.7300720214844,292.2780456542969,294.5604553222656,293.1168518066406,285.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856589604169,4.1873016165538965e-09,0.0009856547694653,-0.0100223375484347,0.0,0.0,0.0,-0.0068886340595781,60.0,11.191353797912598,-0.0,-6.623898940461005e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,9.250725997844712e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92120361328125,0.0,0.0,9.741492249304427e-05,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305725097656,0.0,0.0,7.195054058684036e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267883300781,0.0,0.0,9.741479880176485e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345092773437,0.0,0.0,0.0004620917025022,287.4081420898437,294.1499938964844,292.7300720214844,292.2780456542969,294.5604553222656,293.1168518066406,285.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856589604169,4.1873016165538965e-09,0.0009856547694653,-0.0100223375484347,0.0,0.0,0.0,-0.0068886340595781,60.0,11.191353797912598,-0.0,-6.623898940461005e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.90924072265625,0.0,0.0,9.289431909564884e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.0,9.78225070866756e-05,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079895019531,0.0,0.0,7.225157605716959e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042663574219,0.0,0.0,9.782238339539616e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118957519531,0.0,0.0,0.0004640251281671,287.3851623535156,294.1499938964844,292.6824951171875,292.2644958496094,294.5277709960937,293.0488586425781,285.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989782391116,4.669512776445117e-09,0.0009897777345031,-0.0112857446074485,0.0,0.0,0.0,-0.0071276850067079,60.0,11.182218551635742,-0.0,-6.679442776658108e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.90924072265625,0.0,0.0,9.289431909564884e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.0,9.78225070866756e-05,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079895019531,0.0,0.0,7.225157605716959e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042663574219,0.0,0.0,9.782238339539616e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118957519531,0.0,0.0,0.0004640251281671,287.3851623535156,294.1499938964844,292.6824951171875,292.2644958496094,294.5277709960937,293.0488586425781,285.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989782391116,4.669512776445117e-09,0.0009897777345031,-0.0112857446074485,0.0,0.0,0.0,-0.0071276850067079,60.0,11.182218551635742,-0.0,-6.679442776658108e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868408203125,0.0,0.0,9.32503171497956e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764343261719,0.0,0.0,9.81973935267888e-05,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,7.252846990013495e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88189697265625,0.0,0.0,9.819726983550936e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894348144531,0.0,0.0,0.0004658034595195,287.3624572753906,294.1499938964844,292.6402587890625,292.2517395019531,294.49481201171875,292.9810485839844,285.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935796260833,5.113046430693657e-09,0.0009935745038092,-0.0124477623030543,0.0,0.0,0.0,-0.0073475842364132,60.0,11.17648983001709,-0.0,-6.730736146209892e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868408203125,0.0,0.0,9.32503171497956e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764343261719,0.0,0.0,9.81973935267888e-05,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,7.252846990013495e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88189697265625,0.0,0.0,9.819726983550936e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894348144531,0.0,0.0,0.0004658034595195,287.3624572753906,294.1499938964844,292.6402587890625,292.2517395019531,294.49481201171875,292.9810485839844,285.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935796260833,5.113046430693657e-09,0.0009935745038092,-0.0124477623030543,0.0,0.0,0.0,-0.0073475842364132,60.0,11.17648983001709,-0.0,-6.730736146209892e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756408691406,0.0,0.0,9.341698751086368e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,9.837289690040052e-05,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744201660156,0.0,0.0,7.265809108503163e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,9.837278048507868e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.0,0.0004666360036935,287.3511657714844,294.1499938964844,292.6212463378906,292.2456970214844,294.478271484375,292.947509765625,285.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953590342774,5.32069233116772e-09,0.000995353795588,-0.0129917589947581,0.0,0.0,0.0,-0.0074505419470369,60.0,11.173799514770508,-0.0,-6.754817150067538e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.864501953125,0.0,0.0,9.35525677050464e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.854248046875,0.0,0.0,9.851566574070604e-05,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86328125,0.0,0.0,7.276354153873399e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,9.85155493253842e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670959472656,0.0,0.0,0.0004673132498282,287.33990478515625,294.1499938964844,292.603759765625,292.2398986816406,294.46173095703125,292.914306640625,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967981604859,5.489600773955772e-09,0.0009967926889657,-0.0134342685341835,0.0,0.0,0.0,-0.0075342496857047,60.0,11.170598030090332,-0.0,-6.774438077172817e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
