time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053820,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,9.374666115036234e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.0,9.872006194200368e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411865234375,0.0,0.0,7.291450310731307e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375549316406,0.0,0.0,9.871993825072424e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8449401855469,0.0,0.0,0.0004682828148361,287.31768798828125,294.1499938964844,292.5735168457031,292.22900390625,294.4286193847656,292.8522644042969,285.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988667443394,5.731415342324908e-09,0.0009988610399886,-0.0140677578747272,0.0,0.0,0.0,-0.007654130924493,60.0,11.159125328063965,-0.0,-6.802576280051653e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,9.374666115036234e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.0,9.872006194200368e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411865234375,0.0,0.0,7.291450310731307e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375549316406,0.0,0.0,9.871993825072424e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8449401855469,0.0,0.0,0.0004682828148361,287.31768798828125,294.1499938964844,292.5735168457031,292.22900390625,294.4286193847656,292.8522644042969,285.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988667443394,5.731415342324908e-09,0.0009988610399886,-0.0140677578747272,0.0,0.0,0.0,-0.007654130924493,60.0,11.159125328063965,-0.0,-6.802576280051653e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,9.3865608505439e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104858398437,0.0,0.0,9.884531027637422e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,7.30070096324198e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,9.88451938610524e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,0.0004688769695349,287.2957458496094,294.1499938964844,292.54998779296875,292.2191772460937,294.3956604003906,292.7962951660156,285.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001343907788,5.879597253510838e-09,0.0010001285700127,-0.014455946162343,0.0,0.0,0.0,-0.0077275927178561,60.0,11.14219093322754,-0.0,-6.81984815287251e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,9.3865608505439e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104858398437,0.0,0.0,9.884531027637422e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,7.30070096324198e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,9.88451938610524e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,0.0004688769695349,287.2957458496094,294.1499938964844,292.54998779296875,292.2191772460937,294.3956604003906,292.7962951660156,285.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001343907788,5.879597253510838e-09,0.0010001285700127,-0.014455946162343,0.0,0.0,0.0,-0.0077275927178561,60.0,11.14219093322754,-0.0,-6.81984815287251e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,9.394134394824503e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,9.892505477182568e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,7.306590850930661e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,9.892494563246146e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,0.000469255290227,287.2743530273437,294.1499938964844,292.53082275390625,292.21044921875,294.36309814453125,292.7486572265625,285.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009390534833,5.973945338411113e-09,0.0010009331163018,-0.0147031061351299,0.0,0.0,0.0,-0.0077743544243276,60.0,11.121600151062012,-0.0,-6.830856591477642e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,9.394134394824503e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,9.892505477182568e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,7.306590850930661e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,9.892494563246146e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,0.000469255290227,287.2743530273437,294.1499938964844,292.53082275390625,292.21044921875,294.36309814453125,292.7486572265625,285.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009390534833,5.973945338411113e-09,0.0010009331163018,-0.0147031061351299,0.0,0.0,0.0,-0.0077743544243276,60.0,11.121600151062012,-0.0,-6.830856591477642e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,9.401683928444982e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,9.900455916067584e-05,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,7.312462548725307e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729797363281,0.0,0.0,9.900444274535404e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,0.0004696324467658,287.2533264160156,294.1499938964844,292.5133056640625,292.2027282714844,294.3308410644531,292.7065124511719,285.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017434833571,6.067998548076048e-09,0.0010017374297603,-0.0149494893848896,0.0,0.0,0.0,-0.0078209806233644,60.0,11.101609230041504,-0.0,-6.841839450544286e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,9.401683928444982e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,9.900455916067584e-05,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,7.312462548725307e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729797363281,0.0,0.0,9.900444274535404e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,0.0004696324467658,287.2533264160156,294.1499938964844,292.5133056640625,292.2027282714844,294.3308410644531,292.7065124511719,285.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017434833571,6.067998548076048e-09,0.0010017374297603,-0.0149494893848896,0.0,0.0,0.0,-0.0078209806233644,60.0,11.101609230041504,-0.0,-6.841839450544286e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,9.405460150446744e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75738525390625,0.0,0.0,9.904432226903737e-05,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,7.315399852814153e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624816894531,0.0,0.0,9.904421312967317e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,0.0004698210977949,287.2429504394531,294.1499938964844,292.5051574707031,292.1992492675781,294.3148498535156,292.6877136230469,285.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021459311246,6.115049355770452e-09,0.0010021398775279,-0.0150727434083819,0.0,0.0,0.0,-0.0078443065285682,60.0,11.092143058776855,-0.0,-6.847337630233596e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,9.40923928283155e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,9.908411448122934e-05,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,7.318338612094522e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,9.908399806590752e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,0.0004700098361354,287.232666015625,294.1499938964844,292.4974060058594,292.19598388671875,294.2989501953125,292.6698608398437,285.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025486117228,6.162122367925349e-09,0.0010025424417108,-0.0151960542425513,0.0,0.0,0.0,-0.0078676426783204,60.0,11.082942008972168,-0.0,-6.852839362636588e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357177734375,0.0,0.0,9.416801913175732e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,9.916374983731656e-05,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,7.324220496229827e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,9.916364069795236e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,0.0004703876620624,287.21221923828125,294.1499938964844,292.48309326171875,292.190185546875,294.2673034667969,292.6357421875,285.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.2563425551331875e-09,0.0010033481521531,-0.0154428705573081,0.0,0.0,0.0,-0.0079143522307276,60.0,11.065120697021484,-0.0,-6.863859880468226e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357177734375,0.0,0.0,9.416801913175732e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,9.916374983731656e-05,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,7.324220496229827e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,9.916364069795236e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,0.0004703876620624,287.21221923828125,294.1499938964844,292.48309326171875,292.190185546875,294.2673034667969,292.6357421875,285.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.2563425551331875e-09,0.0010033481521531,-0.0154428705573081,0.0,0.0,0.0,-0.0079143522307276,60.0,11.065120697021484,-0.0,-6.863859880468226e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,9.424391464563088e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.924366895575076e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,7.330122753046453e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,9.924355981638656e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174072265625,0.0,0.0,0.0004707667685579,287.19207763671875,294.1499938964844,292.47027587890625,292.1852722167969,294.2359924316406,292.6052551269531,285.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350892256534735e-09,0.0010041566565632,-0.0156905446201562,0.0,0.0,0.0,-0.0079612247645854,60.0,11.048730850219728,-0.0,-6.874927294120425e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,9.424391464563088e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.924366895575076e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,7.330122753046453e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,9.924355981638656e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174072265625,0.0,0.0,0.0004707667685579,287.19207763671875,294.1499938964844,292.47027587890625,292.1852722167969,294.2359924316406,292.6052551269531,285.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350892256534735e-09,0.0010041566565632,-0.0156905446201562,0.0,0.0,0.0,-0.0079612247645854,60.0,11.048730850219728,-0.0,-6.874927294120425e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946105957031,0.0,0.0,9.432010119780898e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,9.932389366440476e-05,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934814453125,0.0,0.0,7.336047565331683e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,9.932378452504054e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,0.0004711473593488,287.1722717285156,294.1499938964844,292.4590148925781,292.1811828613281,294.2050476074219,292.57818603515625,285.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445801670196261e-09,0.0010049681877717,-0.0159391611814498,0.0,0.0,0.0,-0.008008275181055,60.0,11.033807754516602,-0.0,-6.8860458668496e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946105957031,0.0,0.0,9.432010119780898e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,9.932389366440476e-05,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934814453125,0.0,0.0,7.336047565331683e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,9.932378452504054e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,0.0004711473593488,287.1722717285156,294.1499938964844,292.4590148925781,292.1811828613281,294.2050476074219,292.57818603515625,285.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445801670196261e-09,0.0010049681877717,-0.0159391611814498,0.0,0.0,0.0,-0.008008275181055,60.0,11.033807754516602,-0.0,-6.8860458668496e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67437744140625,0.0,0.0,9.43965496844612e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,9.940439485944808e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,7.341993477893993e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,9.940428572008386e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,0.0004715292307082,287.1527404785156,294.1499938964844,292.4491882324219,292.17791748046875,294.17449951171875,292.5542297363281,285.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041486229915e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,-0.0080554895102977,60.0,11.020346641540527,-0.0,-6.89721204594207e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67437744140625,0.0,0.0,9.43965496844612e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,9.940439485944808e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,7.341993477893993e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,9.940428572008386e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,0.0004715292307082,287.1527404785156,294.1499938964844,292.4491882324219,292.17791748046875,294.17449951171875,292.5542297363281,285.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041486229915e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,-0.0080554895102977,60.0,11.020346641540527,-0.0,-6.89721204594207e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,9.44348648772575e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,9.944474004441872e-05,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,7.344972982537001e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,9.944463818101212e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666564941406,0.0,0.0,0.0004717206466011,287.14312744140625,294.1499938964844,292.44482421875,292.17657470703125,294.159423828125,292.5437316894531,285.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588776635396698e-09,0.0010061908978968,-0.0163136776536703,0.0,0.0,0.0,-0.0080791544169187,60.0,11.014325141906738,-0.0,-6.902811833242596e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,9.447321644984186e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,9.948512160917744e-05,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,7.347955397563055e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,9.948501246981324e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,0.0004719122080132,287.1335754394531,294.1499938964844,292.4408264160156,292.1754150390625,294.1444396972656,292.5338134765625,285.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.016438815742731,0.0,0.0,0.0,-0.0081028379499912,60.0,11.0086030960083,-0.0,-6.908418725970479e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,9.454997052671388e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,9.95659502223134e-05,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,7.353925320785493e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,9.95658410829492e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,0.0004722956509795,287.1145935058594,294.1499938964844,292.4338684082031,292.1736145019531,294.1146850585937,292.5151672363281,285.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732176149881752e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.997759819030762,-0.0,-6.919648853909166e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,9.454997052671388e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,9.95659502223134e-05,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,7.353925320785493e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,9.95658410829492e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,0.0004722956509795,287.1145935058594,294.1499938964844,292.4338684082031,292.1736145019531,294.1146850585937,292.5151672363281,285.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732176149881752e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.997759819030762,-0.0,-6.919648853909166e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,9.46267755352892e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061706542969,0.0,0.0,9.964682249119504e-05,299.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,7.359898154390976e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,9.964672062778844e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,0.0004726792976725,287.095947265625,294.1499938964844,292.4282531738281,292.1724853515625,294.0853881835937,292.4992370605469,285.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856502411578e-09,0.0010082351509481,-0.0169399231672287,0.0,0.0,0.0,-0.0081976763904094,60.0,10.988320350646973,-0.0,-6.930893903245305e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,9.46267755352892e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061706542969,0.0,0.0,9.964682249119504e-05,299.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,7.359898154390976e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,9.964672062778844e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,0.0004726792976725,287.095947265625,294.1499938964844,292.4282531738281,292.1724853515625,294.0853881835937,292.4992370605469,285.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856502411578e-09,0.0010082351509481,-0.0169399231672287,0.0,0.0,0.0,-0.0081976763904094,60.0,10.988320350646973,-0.0,-6.930893903245305e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,9.4703515060246e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,9.972762927645816e-05,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,7.36586662242189e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,9.972752741305158e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,0.0004730626533273,287.0776062011719,294.1499938964844,292.4239807128906,292.1719970703125,294.0565490722656,292.4856262207031,285.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923462692043358e-09,0.001009052619338,-0.017190346494317,0.0,0.0,0.0,-0.0082450723275542,60.0,10.980134963989258,-0.0,-6.94213966312418e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,9.4703515060246e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,9.972762927645816e-05,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,7.36586662242189e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,9.972752741305158e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,0.0004730626533273,287.0776062011719,294.1499938964844,292.4239807128906,292.1719970703125,294.0565490722656,292.4856262207031,285.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923462692043358e-09,0.001009052619338,-0.017190346494317,0.0,0.0,0.0,-0.0082450723275542,60.0,10.980134963989258,-0.0,-6.94213966312418e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,9.478013089392334e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,9.980831237044184e-05,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,7.371825631707907e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.980821050703526e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,0.0004734453686978,287.0595397949219,294.1499938964844,292.4210205078125,292.17205810546875,294.0281677246094,292.4741516113281,285.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018911230005642e-09,0.0010098688071593,-0.0174403563141822,0.0,0.0,0.0,-0.0082923900336027,60.0,10.973112106323242,-0.0,-6.953376185947492e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,9.478013089392334e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,9.980831237044184e-05,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,7.371825631707907e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.980821050703526e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57861328125,0.0,0.0,0.0004734453686978,287.0595397949219,294.1499938964844,292.4210205078125,292.17205810546875,294.0281677246094,292.4741516113281,285.9125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018911230005642e-09,0.0010098688071593,-0.0174403563141822,0.0,0.0,0.0,-0.0082923900336027,60.0,10.973112106323242,-0.0,-6.953376185947492e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,9.481836605118588e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.984857024392112e-05,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,7.374798587989062e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,9.984846838051452e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,0.0004736363771371,287.0506286621094,294.1499938964844,292.4200134277344,292.1723022460937,294.01422119140625,292.46942138671875,285.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.066543794564951e-09,0.0010102761443704,-0.017565120011568,0.0,0.0,0.0,-0.008316003717482,60.0,10.970142364501951,-0.0,-6.958986631389052e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,9.485657210461795e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,9.988879901356996e-05,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,7.377770089078695e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,9.988869715016337e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,0.0004738272109534,287.04180908203125,294.1499938964844,292.4193115234375,292.17266845703125,294.0003967285156,292.465087890625,285.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114135502916952e-09,0.0010106830159202,-0.01768977381289,0.0,0.0,0.0,-0.0083395969122648,60.0,10.967399597167969,-0.0,-6.964594945202407e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.49328750721179e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.996914741350338e-05,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,7.383704360108823e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.99690528260544e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,0.0004742083838209,287.0242919921875,294.1499938964844,292.4188537597656,292.1737365722656,293.9729919433594,292.45733642578125,285.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,10.962379455566406,-0.0,-6.975803756859025e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.49328750721179e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.996914741350338e-05,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,7.383704360108823e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.99690528260544e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,0.0004742083838209,287.0242919921875,294.1499938964844,292.4188537597656,292.1737365722656,293.9729919433594,292.45733642578125,285.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,10.962379455566406,-0.0,-6.975803756859025e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,9.5009061624296e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.511962890625,0.0,0.0,0.0001000493721221,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,7.389629899989814e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,0.0001000492775347,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,0.000474588945508,287.007080078125,294.1499938964844,292.4195556640625,292.17529296875,293.9461364746094,292.4514465332031,285.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041110937310805e-09,0.0010123075917363,-0.0181873627007007,0.0,0.0,0.0,-0.0084337759763002,60.0,10.958379745483398,-0.0,-6.987003331460073e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,9.5009061624296e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.511962890625,0.0,0.0,0.0001000493721221,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,7.389629899989814e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,0.0001000492775347,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,0.000474588945508,287.007080078125,294.1499938964844,292.4195556640625,292.17529296875,293.9461364746094,292.4514465332031,285.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041110937310805e-09,0.0010123075917363,-0.0181873627007007,0.0,0.0,0.0,-0.0084337759763002,60.0,10.958379745483398,-0.0,-6.987003331460073e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.508527728030458e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,0.0001001296259346,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,7.395556895062327e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,0.0001001295313471,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,0.000474969681818,286.9901733398437,294.1499938964844,292.42144775390625,292.1772155761719,293.9198608398437,292.447265625,285.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399063139956752e-09,0.0010131194721907,-0.0184360574930906,0.0,0.0,0.0,-0.008480847813189,60.0,10.955281257629396,-0.0,-6.998217116915839e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.508527728030458e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,0.0001001296259346,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,7.395556895062327e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,0.0001001295313471,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,0.000474969681818,286.9901733398437,294.1499938964844,292.42144775390625,292.1772155761719,293.9198608398437,292.447265625,285.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399063139956752e-09,0.0010131194721907,-0.0184360574930906,0.0,0.0,0.0,-0.008480847813189,60.0,10.955281257629396,-0.0,-6.998217116915839e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,9.516168938716874e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,0.0001002100980258,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,7.401499897241592e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,0.0001002100034384,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,0.0004753514076583,286.9735412597656,294.1499938964844,292.4244384765625,292.1794738769531,293.89410400390625,292.44451904296875,285.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494262987961521e-09,0.0010139335645362,-0.0186853967607021,0.0,0.0,0.0,-0.0085280425846576,60.0,10.952963829040527,-0.0,-7.009469271679336e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,9.516168938716874e-05,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,0.0001002100980258,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,7.401499897241592e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,0.0001002100034384,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,0.0004753514076583,286.9735412597656,294.1499938964844,292.4244384765625,292.1794738769531,293.89410400390625,292.44451904296875,285.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494262987961521e-09,0.0010139335645362,-0.0186853967607021,0.0,0.0,0.0,-0.0085280425846576,60.0,10.952963829040527,-0.0,-7.009469271679336e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,9.520006278762594e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,0.0001002505014184,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,7.40448449505493e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,0.000100250406831,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,0.0004755430854856,286.96533203125,294.1499938964844,292.4263610839844,292.18072509765625,293.8814392089844,292.4437255859375,285.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.5420656386882e-09,0.0010143425315618,-0.0188105981796979,0.0,0.0,0.0,-0.0085517419502139,60.0,10.95211124420166,-0.0,-7.015123060227779e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
