time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056160,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.523854532744735e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,0.0001002910212264,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,7.407477096421644e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,0.0001002909339149,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,0.0004757353162858,286.9571838378906,294.1499938964844,292.42852783203125,292.1820373535156,293.8688659667969,292.4431457519531,285.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590009509783613e-09,0.0010147525463253,-0.0189361684024333,0.0,0.0,0.0,-0.0085755102336406,60.0,10.951377868652344,-0.0,-7.020795322887352e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.531596151646228e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,0.0001003725410555,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,7.413497951347381e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,0.000100372446468,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,0.0004761220188811,286.9409484863281,294.1499938964844,292.4336853027344,292.18487548828125,293.8439636230469,292.44256591796875,285.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686449698951492e-09,0.0010155771160498,-0.0191887505352497,0.0,0.0,0.0,-0.0086233187466859,60.0,10.95016384124756,-0.0,-7.032212323565545e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.531596151646228e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,0.0001003725410555,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,7.413497951347381e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,0.000100372446468,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,0.0004761220188811,286.9409484863281,294.1499938964844,292.4336853027344,292.18487548828125,293.8439636230469,292.44256591796875,285.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686449698951492e-09,0.0010155771160498,-0.0191887505352497,0.0,0.0,0.0,-0.0086233187466859,60.0,10.95016384124756,-0.0,-7.032212323565545e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,9.539489110466091e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0001004556543193,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,7.419636676786467e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,0.0001004555670078,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,0.0004765163175761,286.9250183105469,294.1499938964844,292.4398498535156,292.1878967285156,293.81964111328125,292.44366455078125,285.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.78478614904543e-09,0.0010164179839193,-0.0194462947547435,0.0,0.0,0.0,-0.0086720678955316,60.0,10.949700355529783,-0.0,-7.043863092803805e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,9.539489110466091e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0001004556543193,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,7.419636676786467e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,0.0001004555670078,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,0.0004765163175761,286.9250183105469,294.1499938964844,292.4398498535156,292.1878967285156,293.81964111328125,292.44366455078125,285.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.78478614904543e-09,0.0010164179839193,-0.0194462947547435,0.0,0.0,0.0,-0.0086720678955316,60.0,10.949700355529783,-0.0,-7.043863092803805e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.547487570671365e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,0.0001005398808047,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,7.425857620546594e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,0.0001005397934932,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,0.0004769158840645,286.90924072265625,294.1499938964844,292.447021484375,292.19110107421875,293.795654296875,292.4455871582031,285.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884435326843686e-09,0.0010172700276598,-0.0197072755545377,0.0,0.0,0.0,-0.0087214689701795,60.0,10.949613571166992,-0.0,-7.055679418499494e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.547487570671365e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,0.0001005398808047,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,7.425857620546594e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,0.0001005397934932,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,0.0004769158840645,286.90924072265625,294.1499938964844,292.447021484375,292.19110107421875,293.795654296875,292.4455871582031,285.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884435326843686e-09,0.0010172700276598,-0.0197072755545377,0.0,0.0,0.0,-0.0087214689701795,60.0,10.949613571166992,-0.0,-7.055679418499494e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.555781434755772e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,0.0001006272141239,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,7.432307756971568e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,0.0001006271268124,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,0.0004773301479872,286.8937683105469,294.1499938964844,292.4551086425781,292.19439697265625,293.7723083496094,292.4492492675781,285.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181615361943,7.987758010585821e-09,0.0010181535035371,-0.0199778713285923,0.0,0.0,0.0,-0.0087726898491382,60.0,10.950278282165527,-0.0,-7.067941965033242e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.555781434755772e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,0.0001006272141239,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,7.432307756971568e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,0.0001006271268124,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,0.0004773301479872,286.8937683105469,294.1499938964844,292.4551086425781,292.19439697265625,293.7723083496094,292.4492492675781,285.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181615361943,7.987758010585821e-09,0.0010181535035371,-0.0199778713285923,0.0,0.0,0.0,-0.0087726898491382,60.0,10.950278282165527,-0.0,-7.067941965033242e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,9.559989121044056e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,0.0001006715174298,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,7.435579755110666e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,0.0001006714301183,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,0.0004775403358507,286.8861083984375,294.1499938964844,292.4595031738281,292.1960754394531,293.7607727050781,292.451416015625,285.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040176524559683e-09,0.0010186024010181,-0.0201151501387357,0.0,0.0,0.0,-0.0087986793369054,60.0,10.950742721557615,-0.0,-7.074167029941236e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.56429139478132e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,0.0001007168248179,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,7.438925968017429e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,0.0001007167375064,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,0.0004777552676387,286.8785095214844,294.1499938964844,292.4641418457031,292.1977844238281,293.7493896484375,292.45391845703125,286.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190687607973,8.093777204010166e-09,0.0010190607281401,-0.0202555246651172,0.0,0.0,0.0,-0.0088252509012818,60.0,10.951364517211914,-0.0,-7.080535624481854e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,9.573090937919916e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,0.0001008094914141,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,7.44576973374933e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.0001008094041026,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,0.0004781948227901,286.8634033203125,294.1499938964844,292.4740295410156,292.201171875,293.7269287109375,292.4596862792969,286.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203407730889012e-09,0.0010199975222349,-0.0205426309257745,0.0,0.0,0.0,-0.0088795963674783,60.0,10.95288372039795,-0.0,-7.093569820426637e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,9.573090937919916e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,0.0001008094914141,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,7.44576973374933e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.0001008094041026,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,0.0004781948227901,286.8634033203125,294.1499938964844,292.4740295410156,292.201171875,293.7269287109375,292.4596862792969,286.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203407730889012e-09,0.0010199975222349,-0.0205426309257745,0.0,0.0,0.0,-0.0088795963674783,60.0,10.95288372039795,-0.0,-7.093569820426637e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.582423081155866e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.0001009077604976,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,7.45302822906524e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,0.0001009076731861,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,0.0004786610079463,286.8486633300781,294.1499938964844,292.4847717285156,292.2045288085937,293.7052001953125,292.4670715332031,286.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319674726919857e-09,0.0010209917090833,-0.0208471119403839,0.0,0.0,0.0,-0.0089372349902987,60.0,10.955071449279783,-0.0,-7.107406219120095e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.582423081155866e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.0001009077604976,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,7.45302822906524e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,0.0001009076731861,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,0.0004786610079463,286.8486633300781,294.1499938964844,292.4847717285156,292.2045288085937,293.7052001953125,292.4670715332031,286.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319674726919857e-09,0.0010209917090833,-0.0208471119403839,0.0,0.0,0.0,-0.0089372349902987,60.0,10.955071449279783,-0.0,-7.107406219120095e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,9.591980779077858e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,0.0001010084015433,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,7.460460619768128e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,0.0001010083142318,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,0.0004791384271811,286.8340148925781,294.1499938964844,292.496337890625,292.20782470703125,293.6837463378906,292.4750366210937,286.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220182593911,8.438741261329596e-09,0.0010220097610726,-0.0211589187383651,0.0,0.0,0.0,-0.0089962612837553,60.0,10.95747184753418,-0.0,-7.121590073211338e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,9.591980779077858e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.321533203125,0.0,0.0,0.0001010084015433,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,7.460460619768128e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,0.0001010083142318,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,0.0004791384271811,286.8340148925781,294.1499938964844,292.496337890625,292.20782470703125,293.6837463378906,292.4750366210937,286.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220182593911,8.438741261329596e-09,0.0010220097610726,-0.0211589187383651,0.0,0.0,0.0,-0.0089962612837553,60.0,10.95747184753418,-0.0,-7.121590073211338e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,9.602471982361747e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,0.0001011188796837,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,7.468620606232435e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,0.0001011187923722,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,0.00047966252896,286.81988525390625,294.1499938964844,292.5086669921875,292.2109680175781,293.6634521484375,292.48516845703125,286.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231360793113,8.569452703000024e-09,0.0010231274645775,-0.0215012114495039,0.0,0.0,0.0,-0.0090610599145293,60.0,10.960675239562988,-0.0,-7.13717653866297e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,9.602471982361747e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,0.0001011188796837,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,7.468620606232435e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,0.0001011187923722,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,0.00047966252896,286.81988525390625,294.1499938964844,292.5086669921875,292.2109680175781,293.6634521484375,292.48516845703125,286.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231360793113,8.569452703000024e-09,0.0010231274645775,-0.0215012114495039,0.0,0.0,0.0,-0.0090610599145293,60.0,10.960675239562988,-0.0,-7.13717653866297e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,9.607563697500154e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,0.0001011724962154,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,7.472580182366073e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,0.0001011724089039,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,0.0004799168382305,286.812744140625,294.1499938964844,292.51513671875,292.2124938964844,293.6531982421875,292.4900207519531,286.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.632884629378168e-09,0.0010236712405458,-0.021667318418622,0.0,0.0,0.0,-0.0090925134718418,60.0,10.962203979492188,-0.0,-7.14474666096976e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,9.613022848498076e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,0.0001012299835565,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,7.47682643122971e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,0.000101229903521,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982177734375,0.0,0.0,0.0004801895702257,286.8057556152344,294.1499938964844,292.5217590332031,292.2139587402344,293.6432189941406,292.49542236328125,286.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700903109115643e-09,0.001024252269417,-0.0218454357236623,0.0,0.0,0.0,-0.0091262301430106,60.0,10.963885307312012,-0.0,-7.152868874982232e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874755859375,0.0,0.0,9.619259799364954e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28045654296875,0.0,0.0,0.0001012956563499,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28662109375,0.0,0.0,7.481677312171087e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841186523437,0.0,0.0,0.0001012955690384,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,0.0004805010976269,286.7979431152344,294.1499938964844,292.5293884277344,292.21551513671875,293.6321716308594,292.5016784667969,286.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.77860095727101e-09,0.0010249166516587,-0.022048894315958,0.0,0.0,0.0,-0.0091647477820515,60.0,10.965834617614746,-0.0,-7.162152115824939e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804260253906,0.0,0.0,9.624181984690948e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734375,0.0,0.0,0.000101347490272,298.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27960205078125,0.0,0.0,7.48550592106767e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.277099609375,0.0,0.0,0.0001013474102364,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821960449219,0.0,0.0,0.0004807469958905,286.7918395996094,294.1499938964844,292.5355529785156,292.2167053222656,293.6234741210937,292.506591796875,286.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839928788972884e-09,0.0010254401713609,-0.0222094859927892,0.0,0.0,0.0,-0.009195146150887,60.0,10.967362403869627,-0.0,-7.169484206315246e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,9.63581696851179e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25787353515625,0.0,0.0,0.0001014700101222,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,7.494554301956668e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615051269531,0.0,0.0,0.0001014699300867,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665100097656,0.0,0.0,0.0004813281993847,286.7783508300781,294.1499938964844,292.54998779296875,292.2191772460937,293.6048583984375,292.5196838378906,286.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266887256875,8.984882171603203e-09,0.0010266797617077,-0.0225890502333641,0.0,0.0,0.0,-0.0092670060694217,60.0,10.971813201904297,-0.0,-7.18682855449515e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,9.63581696851179e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25787353515625,0.0,0.0,0.0001014700101222,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,7.494554301956668e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615051269531,0.0,0.0,0.0001014699300867,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665100097656,0.0,0.0,0.0004813281993847,286.7783508300781,294.1499938964844,292.54998779296875,292.2191772460937,293.6048583984375,292.5196838378906,286.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266887256875,8.984882171603203e-09,0.0010266797617077,-0.0225890502333641,0.0,0.0,0.0,-0.0092670060694217,60.0,10.971813201904297,-0.0,-7.18682855449515e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24920654296875,0.0,0.0,9.647331899031995e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.242431640625,0.0,0.0,0.0001015912639559,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,7.503510278183967e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459716796875,0.0,0.0,0.0001015911839203,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509460449219,0.0,0.0,0.0004819034074898,286.7650146484375,294.1499938964844,292.5657653808594,292.222412109375,293.5865478515625,292.5336608886719,286.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279155103489,9.128344302666846e-09,0.0010279064299538,-0.0229646991938352,0.0,0.0,0.0,-0.0093381265178322,60.0,10.976858139038086,-0.0,-7.204015162187717e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24920654296875,0.0,0.0,9.647331899031995e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.242431640625,0.0,0.0,0.0001015912639559,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,7.503510278183967e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459716796875,0.0,0.0,0.0001015911839203,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509460449219,0.0,0.0,0.0004819034074898,286.7650146484375,294.1499938964844,292.5657653808594,292.222412109375,293.5865478515625,292.5336608886719,286.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279155103489,9.128344302666846e-09,0.0010279064299538,-0.0229646991938352,0.0,0.0,0.0,-0.0093381265178322,60.0,10.976858139038086,-0.0,-7.204015162187717e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,9.65845028986223e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,0.0001017083413898,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2329406738281,0.0,0.0,7.512157026212662e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,0.0001017082613543,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,0.0004824587667826,286.75177001953125,294.1499938964844,292.5834045410156,292.22735595703125,293.5685119628906,292.5482482910156,286.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291013168171,9.26685927993276e-09,0.0010290920035913,-0.0233273860067129,0.0,0.0,0.0,-0.0094068003818392,60.0,10.982604026794434,-0.0,-7.220628361892524e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,9.65845028986223e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,0.0001017083413898,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2329406738281,0.0,0.0,7.512157026212662e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,0.0001017082613543,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354431152344,0.0,0.0,0.0004824587667826,286.75177001953125,294.1499938964844,292.5834045410156,292.22735595703125,293.5685119628906,292.5482482910156,286.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291013168171,9.26685927993276e-09,0.0010290920035913,-0.0233273860067129,0.0,0.0,0.0,-0.0094068003818392,60.0,10.982604026794434,-0.0,-7.220628361892524e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.0,9.663211676524952e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195129394531,0.0,0.0,0.0001017584800138,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22540283203125,0.0,0.0,7.515860488638282e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230224609375,0.0,0.0,0.0001017583999782,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278747558594,0.0,0.0,0.0004826966323889,286.7453918457031,294.1499938964844,292.5928649902344,292.2304077148437,293.5601501464844,292.556884765625,286.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296071413904,9.32618249294137e-09,0.0010295978281646,-0.0234827157109975,0.0,0.0,0.0,-0.0094362013041973,60.0,10.987092971801758,-0.0,-7.22774942119031e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185974121094,0.0,0.0,9.668234270066024e-05,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119445800781,0.0,0.0,0.0001018113762256,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178039550781,0.0,0.0,7.519766950281337e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.0,0.0,0.0001018112961901,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2202453613281,0.0,0.0,0.0004829475365113,286.7389221191406,294.1499938964844,292.60272216796875,292.2337951660156,293.55157470703125,292.5650939941406,286.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388758215322925e-09,0.0010301325237378,-0.0236465595662593,0.0,0.0,0.0,-0.00946722086519,60.0,10.991094589233398,-0.0,-7.235264121163709e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035217285156,0.0,0.0,9.677460184320807e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19696044921875,0.0,0.0,0.0001019085248117,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027282714844,0.0,0.0,7.526942499680445e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2004089355469,0.0,0.0,0.0001019084447761,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051696777344,0.0,0.0,0.0004834083956666,286.7261657714844,294.1499938964844,292.6235656738281,292.2416076660156,293.534912109375,292.5826110839844,286.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503702713686836e-09,0.0010311170481145,-0.023947512730956,0.0,0.0,0.0,-0.009524212218821,60.0,11.000435829162598,-0.0,-7.249079203575094e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035217285156,0.0,0.0,9.677460184320807e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19696044921875,0.0,0.0,0.0001019085248117,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027282714844,0.0,0.0,7.526942499680445e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2004089355469,0.0,0.0,0.0001019084447761,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051696777344,0.0,0.0,0.0004834083956666,286.7261657714844,294.1499938964844,292.6235656738281,292.2416076660156,293.534912109375,292.5826110839844,286.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503702713686836e-09,0.0010311170481145,-0.023947512730956,0.0,0.0,0.0,-0.009524212218821,60.0,11.000435829162598,-0.0,-7.249079203575094e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.188720703125,0.0,0.0,9.685368422651663e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822509765625,0.0,0.0,0.0001019917981466,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1879577636719,0.0,0.0,7.533092866651714e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856384277344,0.0,0.0,0.000101991718111,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903381347656,0.0,0.0,0.0004838034219574,286.7137756347656,294.1499938964844,292.6457824707031,292.2505798339844,293.519287109375,292.6022033691406,286.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319681605324,9.602220352178392e-09,0.001031958614476,-0.0242054536938667,0.0,0.0,0.0,-0.0095730470493435,60.0,11.011826515197754,-0.0,-7.2609296353221e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.188720703125,0.0,0.0,9.685368422651663e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822509765625,0.0,0.0,0.0001019917981466,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1879577636719,0.0,0.0,7.533092866651714e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856384277344,0.0,0.0,0.000101991718111,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903381347656,0.0,0.0,0.0004838034219574,286.7137756347656,294.1499938964844,292.6457824707031,292.2505798339844,293.519287109375,292.6022033691406,286.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319681605324,9.602220352178392e-09,0.001031958614476,-0.0242054536938667,0.0,0.0,0.0,-0.0095730470493435,60.0,11.011826515197754,-0.0,-7.2609296353221e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17401123046875,0.0,0.0,9.692889580037443e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676025390625,0.0,0.0,0.0001020709969452,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732482910156,0.0,0.0,7.538942008977756e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17095947265625,0.0,0.0,0.0001020709169097,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17559814453125,0.0,0.0,0.0004841791233047,286.70147705078125,294.1499938964844,292.6691589355469,292.26055908203125,293.50390625,292.62225341796875,286.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327711934223,9.695926728170434e-09,0.0010327615309506,-0.0244507919996976,0.0,0.0,0.0,-0.0096195098012685,60.0,11.023630142211914,-0.0,-7.272210922337764e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17401123046875,0.0,0.0,9.692889580037443e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676025390625,0.0,0.0,0.0001020709969452,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732482910156,0.0,0.0,7.538942008977756e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17095947265625,0.0,0.0,0.0001020709169097,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17559814453125,0.0,0.0,0.0004841791233047,286.70147705078125,294.1499938964844,292.6691589355469,292.26055908203125,293.50390625,292.62225341796875,286.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327711934223,9.695926728170434e-09,0.0010327615309506,-0.0244507919996976,0.0,0.0,0.0,-0.0096195098012685,60.0,11.023630142211914,-0.0,-7.272210922337764e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597595214844,0.0,0.0,9.699240763438866e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534423828125,0.0,0.0,0.0001021378702716,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15899658203125,0.0,0.0,7.543881656602025e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15673828125,0.0,0.0,0.0001021377975121,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16131591796875,0.0,0.0,0.0004844963841605,286.6897277832031,294.1499938964844,292.6935729980469,292.2713928222656,293.490234375,292.64501953125,286.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033446053043,9.77504832633258e-09,0.0010334362741559,-0.0246579460799694,0.0,0.0,0.0,-0.0096587250009179,60.0,11.03779411315918,-0.0,-7.281742853137986e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597595214844,0.0,0.0,9.699240763438866e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534423828125,0.0,0.0,0.0001021378702716,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15899658203125,0.0,0.0,7.543881656602025e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15673828125,0.0,0.0,0.0001021377975121,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16131591796875,0.0,0.0,0.0004844963841605,286.6897277832031,294.1499938964844,292.6935729980469,292.2713928222656,293.490234375,292.64501953125,286.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033446053043,9.77504832633258e-09,0.0010334362741559,-0.0246579460799694,0.0,0.0,0.0,-0.0096587250009179,60.0,11.03779411315918,-0.0,-7.281742853137986e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
