time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058500,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526794433594,0.0,0.0,9.702414536150172e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1463928222656,0.0,0.0,0.0001021712960209,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15191650390625,0.0,0.0,7.546350389020517e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1496887207031,0.0,0.0,0.0001021712232613,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542358398437,0.0,0.0,0.0004846549418289,286.68389892578125,294.1499938964844,292.70611572265625,292.27703857421875,293.48358154296875,292.6564636230469,286.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337847052142,9.814590917756051e-09,0.0010337749263271,-0.0247614718973636,0.0,0.0,0.0,-0.0096783302724361,60.0,11.04515552520752,-0.0,-7.286509173809463e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.14556884765625,0.0,0.0,9.705577394925058e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13934326171875,0.0,0.0,0.0001022045980789,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14483642578125,0.0,0.0,7.548809662694111e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1426086425781,0.0,0.0,0.0001022045253193,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1471252441406,0.0,0.0,0.0004848129174206,286.6780700683594,294.1499938964844,292.7188415527344,292.2828674316406,293.47686767578125,292.66778564453125,286.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341223096475,9.853992288810788e-09,0.0010341124143451,-0.0248646270483732,0.0,0.0,0.0,-0.0096978666260838,60.0,11.052406311035156,-0.0,-7.291259862540755e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,9.709525329526514e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304016113281,0.0,0.0,0.0001022461729007,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358337402344,0.0,0.0,7.551880116807297e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,0.0001022461001412,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1381225585937,0.0,0.0,0.0004850101540796,286.67071533203125,294.1499938964844,292.7353820800781,292.2904663085937,293.4686279296875,292.6828918457031,286.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345424525439,9.90317960969378e-09,0.0010345325572416,-0.0249934028834104,0.0,0.0,0.0,-0.0097222477197647,60.0,11.06211280822754,-0.0,-7.297192894384352e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13153076171875,0.0,0.0,9.711758320918308e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1253967285156,0.0,0.0,0.0001022696815198,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307983398437,0.0,0.0,7.553616887889802e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12860107421875,0.0,0.0,0.0001022696087602,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330871582031,0.0,0.0,0.0004851216799579,286.6665954589844,294.1499938964844,292.7447814941406,292.2948303222656,293.4640197753906,292.6913757324219,286.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347799398005,9.930993805085109e-09,0.0010347699280828,-0.0250662211328744,0.0,0.0,0.0,-0.0097360350191593,60.0,11.067570686340332,-0.0,-7.300548787725347e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1176147460937,0.0,0.0,9.71729459706694e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,0.0001023279837681,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169128417969,0.0,0.0,7.557922799605876e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,0.0001023279110086,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.119140625,0.0,0.0,0.0004853982536587,286.6552734375,294.1499938964844,292.7712707519531,292.30712890625,293.4516296386719,292.71588134765625,286.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353702818974,9.999971517515862e-09,0.0010353602701798,-0.0252468064427375,0.0,0.0,0.0,-0.0097702322527766,60.0,11.08292293548584,-0.0,-7.308874216960248e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1176147460937,0.0,0.0,9.71729459706694e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,0.0001023279837681,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169128417969,0.0,0.0,7.557922799605876e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,0.0001023279110086,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.119140625,0.0,0.0,0.0004853982536587,286.6552734375,294.1499938964844,292.7712707519531,292.30712890625,293.4516296386719,292.71588134765625,286.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353702818974,9.999971517515862e-09,0.0010353602701798,-0.0252468064427375,0.0,0.0,0.0,-0.0097702322527766,60.0,11.08292293548584,-0.0,-7.308874216960248e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038818359375,0.0,0.0,9.72097768681124e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.097900390625,0.0,0.0,0.0001023667646222,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031494140625,0.0,0.0,7.56078734411858e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1010437011719,0.0,0.0,0.0001023666991386,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053771972656,0.0,0.0,0.0004855822480749,286.6441345214844,294.1499938964844,292.7980651855469,292.319580078125,293.4398498535156,292.7409973144531,286.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357631836086,1.0045855702855988e-08,0.0010357531718909,-0.0253669302910566,0.0,0.0,0.0,-0.0097929816693067,60.0,11.097622871398926,-0.0,-7.314415029213708e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038818359375,0.0,0.0,9.72097768681124e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.097900390625,0.0,0.0,0.0001023667646222,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031494140625,0.0,0.0,7.56078734411858e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1010437011719,0.0,0.0,0.0001023666991386,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053771972656,0.0,0.0,0.0004855822480749,286.6441345214844,294.1499938964844,292.7980651855469,292.319580078125,293.4398498535156,292.7409973144531,286.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357631836086,1.0045855702855988e-08,0.0010357531718909,-0.0253669302910566,0.0,0.0,0.0,-0.0097929816693067,60.0,11.097622871398926,-0.0,-7.314415029213708e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903625488281,0.0,0.0,9.721643436932936e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08447265625,0.0,0.0,0.0001023737713694,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08966064453125,0.0,0.0,7.561304664704949e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0875549316406,0.0,0.0,0.0001023737058858,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09185791015625,0.0,0.0,0.0004856155137531,286.63330078125,294.1499938964844,292.8250732421875,292.3320007324219,293.42889404296875,292.7667236328125,286.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358336148783,1.005414151933337e-08,0.0010358234867453,-0.0253886226564645,0.0,0.0,0.0,-0.0097970869392156,60.0,11.110336303710938,-0.0,-7.315416183928394e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903625488281,0.0,0.0,9.721643436932936e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08447265625,0.0,0.0,0.0001023737713694,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08966064453125,0.0,0.0,7.561304664704949e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0875549316406,0.0,0.0,0.0001023737058858,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09185791015625,0.0,0.0,0.0004856155137531,286.63330078125,294.1499938964844,292.8250732421875,292.3320007324219,293.42889404296875,292.7667236328125,286.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358336148783,1.005414151933337e-08,0.0010358234867453,-0.0253886226564645,0.0,0.0,0.0,-0.0097970869392156,60.0,11.110336303710938,-0.0,-7.315416183928394e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08367919921875,0.0,0.0,9.721195965539664e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777893066406,0.0,0.0,0.0001023690638248,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829772949219,0.0,0.0,7.560956146335229e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,0.0001023689910653,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08514404296875,0.0,0.0,0.0004855931620113,286.6279296875,294.1499938964844,292.83856201171875,292.3381652832031,293.423583984375,292.7796630859375,286.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357849532738,1.0048565535214491e-08,0.0010357748251408,-0.0253740269690752,0.0,0.0,0.0,-0.0097943181172013,60.0,11.1160249710083,-0.0,-7.314742589414891e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770263671875,0.0,0.0,9.720128582557665e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711975097656,0.0,0.0,0.0001023578151944,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763244628906,0.0,0.0,7.560125959571451e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0742492675781,0.0,0.0,0.0001023577497107,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0784912109375,0.0,0.0,0.0004855398437939,286.62261962890625,294.1499938964844,292.85205078125,292.34423828125,293.4184875488281,292.7926940917969,286.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356709826737,1.0035258846130546e-08,0.0010356608545407,-0.0253391899168491,0.0,0.0,0.0,-0.0097877206280827,60.0,11.121052742004396,-0.0,-7.313135341746604e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0638427734375,0.0,0.0,9.716928616398944e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580749511719,0.0,0.0,0.0001023241202346,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06317138671875,0.0,0.0,7.557636854471639e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06109619140625,0.0,0.0,0.000102324054751,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653076171875,0.0,0.0,0.000485380005557,286.6121520996094,294.1499938964844,292.87890625,292.35614013671875,293.40869140625,292.8187561035156,286.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353326797485,9.995388516870209e-09,0.0010353226680308,-0.0252348072826862,0.0,0.0,0.0,-0.0097679691389203,60.0,11.12982940673828,-0.0,-7.308320704169091e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0638427734375,0.0,0.0,9.716928616398944e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580749511719,0.0,0.0,0.0001023241202346,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06317138671875,0.0,0.0,7.557636854471639e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06109619140625,0.0,0.0,0.000102324054751,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653076171875,0.0,0.0,0.000485380005557,286.6121520996094,294.1499938964844,292.87890625,292.35614013671875,293.40869140625,292.8187561035156,286.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353326797485,9.995388516870209e-09,0.0010353226680308,-0.0252348072826862,0.0,0.0,0.0,-0.0097679691389203,60.0,11.12982940673828,-0.0,-7.308320704169091e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511474609375,0.0,0.0,9.70999026321806e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0454406738281,0.0,0.0,0.0001022510477923,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504455566406,0.0,0.0,7.552239549113438e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484313964844,0.0,0.0,0.0001022509823087,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0525817871094,0.0,0.0,0.000485033437144,286.60223388671875,294.1499938964844,292.9054260253906,292.36749267578125,293.4003601074219,292.8446044921875,286.1766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345913469791,9.908931453139758e-09,0.0010345814516767,-0.0250084623694419,0.0,0.0,0.0,-0.009725097566843,60.0,11.133045196533203,-0.0,-7.297886384094454e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511474609375,0.0,0.0,9.70999026321806e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0454406738281,0.0,0.0,0.0001022510477923,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504455566406,0.0,0.0,7.552239549113438e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484313964844,0.0,0.0,0.0001022509823087,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0525817871094,0.0,0.0,0.000485033437144,286.60223388671875,294.1499938964844,292.9054260253906,292.36749267578125,293.4003601074219,292.8446044921875,286.1766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345913469791,9.908931453139758e-09,0.0010345814516767,-0.0250084623694419,0.0,0.0,0.0,-0.009725097566843,60.0,11.133045196533203,-0.0,-7.297886384094454e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386047363281,0.0,0.0,9.703078103484586e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.032958984375,0.0,0.0,0.0001021782591124,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379333496094,0.0,0.0,7.546863344032317e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359191894531,0.0,0.0,0.0001021781936287,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400085449219,0.0,0.0,0.0004846881492994,286.59246826171875,294.1499938964844,292.93145751953125,292.3781433105469,293.3925170898437,292.8700256347656,286.1846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338592110201,9.822807456316696e-09,0.0010338494321331,-0.0247829798609018,0.0,0.0,0.0,-0.0096824252977967,60.0,11.13503360748291,-0.0,-7.287498959840377e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386047363281,0.0,0.0,9.703078103484586e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.032958984375,0.0,0.0,0.0001021782591124,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379333496094,0.0,0.0,7.546863344032317e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359191894531,0.0,0.0,0.0001021781936287,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400085449219,0.0,0.0,0.0004846881492994,286.59246826171875,294.1499938964844,292.93145751953125,292.3781433105469,293.3925170898437,292.8700256347656,286.1846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338592110201,9.822807456316696e-09,0.0010338494321331,-0.0247829798609018,0.0,0.0,0.0,-0.0096824252977967,60.0,11.13503360748291,-0.0,-7.287498959840377e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260925292969,0.0,0.0,9.694475011201575e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205383300781,0.0,0.0,0.0001020876661641,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0254211425781,0.0,0.0,7.540171645814553e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0234680175781,0.0,0.0,0.0001020876006805,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274963378906,0.0,0.0,0.0004842584312427,286.5827941894531,294.1499938964844,292.95684814453125,292.387939453125,293.38482666015625,292.8954467773437,286.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329405777156,9.715614091021509e-09,0.0010329307988286,-0.0245023388415575,0.0,0.0,0.0,-0.0096292747184634,60.0,11.135781288146973,-0.0,-7.274582003446994e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260925292969,0.0,0.0,9.694475011201575e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205383300781,0.0,0.0,0.0001020876661641,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0254211425781,0.0,0.0,7.540171645814553e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0234680175781,0.0,0.0,0.0001020876006805,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274963378906,0.0,0.0,0.0004842584312427,286.5827941894531,294.1499938964844,292.95684814453125,292.387939453125,293.38482666015625,292.8954467773437,286.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329405777156,9.715614091021509e-09,0.0010329307988286,-0.0245023388415575,0.0,0.0,0.0,-0.0096292747184634,60.0,11.135781288146973,-0.0,-7.274582003446994e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02001953125,0.0,0.0,9.689835860626772e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145263671875,0.0,0.0,0.0001020388081087,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193786621094,0.0,0.0,7.536562770837918e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01739501953125,0.0,0.0,0.0001020387426251,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214233398437,0.0,0.0,0.0004840266774408,286.5781555175781,294.1499938964844,292.9692077636719,292.3924560546875,293.3815002441406,292.90771484375,286.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032444415614,9.657806998575325e-09,0.0010324347531422,-0.0243509914726018,0.0,0.0,0.0,-0.0096006086096167,60.0,11.133708000183104,-0.0,-7.267620816264754e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138854980469,0.0,0.0,9.685004624770954e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084228515625,0.0,0.0,0.0001019879346131,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01324462890625,0.0,0.0,7.532805466325954e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01129150390625,0.0,0.0,0.0001019878691295,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152893066406,0.0,0.0,0.0004837853484787,286.57342529296875,294.1499938964844,292.9813842773437,292.39666748046875,293.3780212402344,292.920166015625,286.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319304419681,9.597611594358568e-09,0.0010319208959117,-0.0241933856159448,0.0,0.0,0.0,-0.0095707708969712,60.0,11.132160186767578,-0.0,-7.260374701445471e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0051574707031,0.0,0.0,9.678422793513164e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9997253417969,0.0,0.0,0.0001019186238409,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045166015625,0.0,0.0,7.527686102548614e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025634765625,0.0,0.0,0.0001019185583572,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00653076171875,0.0,0.0,0.0004834565916098,286.5667419433594,294.1499938964844,292.9984436035156,292.4022521972656,293.37322998046875,292.9378356933594,286.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312285739928,9.515604304510816e-09,0.0010312190279364,-0.0239786747843027,0.0,0.0,0.0,-0.0095301140099763,60.0,11.12904930114746,-0.0,-7.250510236644915e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00177001953125,0.0,0.0,9.675879846327008e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.996337890625,0.0,0.0,0.0001018918410409,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010986328125,0.0,0.0,7.525707769673318e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991760253906,0.0,0.0,0.0001018917755573,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00311279296875,0.0,0.0,0.0004833295824937,286.56414794921875,294.1499938964844,293.0049133300781,292.4042358398437,293.3713684082031,292.9447021484375,286.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030956977047,9.483916763031177e-09,0.0010309474309906,-0.0238957107067108,0.0,0.0,0.0,-0.00951440166682,60.0,11.127837181091309,-0.0,-7.246700306495768e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898681640625,0.0,0.0,9.668317215982825e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845275878906,0.0,0.0,0.0001018122056848,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892272949219,0.0,0.0,7.519825885538012e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873046875,0.0,0.0,0.0001018121402012,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912109375,0.0,0.0,0.0004829518438782,286.5551147460937,294.1499938964844,293.0272827148437,292.410400390625,293.3653564453125,292.9682922363281,286.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301512666046,9.389694355377289e-09,0.0010301418369635,-0.0236490070819854,0.0,0.0,0.0,-0.0094676921144127,60.0,11.12118148803711,-0.0,-7.235376386915959e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898681640625,0.0,0.0,9.668317215982825e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845275878906,0.0,0.0,0.0001018122056848,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892272949219,0.0,0.0,7.519825885538012e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873046875,0.0,0.0,0.0001018121402012,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912109375,0.0,0.0,0.0004829518438782,286.5551147460937,294.1499938964844,293.0272827148437,292.410400390625,293.3653564453125,292.9682922363281,286.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301512666046,9.389694355377289e-09,0.0010301418369635,-0.0236490070819854,0.0,0.0,0.0,-0.0094676921144127,60.0,11.12118148803711,-0.0,-7.235376386915959e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781188964844,0.0,0.0,9.66132793109864e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97283935546875,0.0,0.0,0.0001017386020976,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774780273437,0.0,0.0,7.514389290008694e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755859375,0.0,0.0,0.0001017385366139,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794311523437,0.0,0.0,0.000482602714328,286.5462646484375,294.1499938964844,293.04833984375,292.4150390625,293.3597412109375,292.9910888671875,286.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294064413756,9.302604020433591e-09,0.0010293971281498,-0.0234209783375263,0.0,0.0,0.0,-0.0094245169311761,60.0,11.112751007080078,-0.0,-7.224918618931042e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781188964844,0.0,0.0,9.66132793109864e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97283935546875,0.0,0.0,0.0001017386020976,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774780273437,0.0,0.0,7.514389290008694e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755859375,0.0,0.0,0.0001017385366139,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794311523437,0.0,0.0,0.000482602714328,286.5462646484375,294.1499938964844,293.04833984375,292.4150390625,293.3597412109375,292.9910888671875,286.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294064413756,9.302604020433591e-09,0.0010293971281498,-0.0234209783375263,0.0,0.0,0.0,-0.0094245169311761,60.0,11.112751007080078,-0.0,-7.224918618931042e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9666442871094,0.0,0.0,9.655147732701153e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9614562988281,0.0,0.0,0.0001016735186567,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660339355469,0.0,0.0,7.509582064813003e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96417236328125,0.0,0.0,0.0001016734531731,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96795654296875,0.0,0.0,0.0004822939808946,286.5377502441406,294.1499938964844,293.06787109375,292.4179382324219,293.35479736328125,293.0122375488281,286.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287478799,9.22559806326717e-09,0.0010287386830896,-0.0232193488627672,0.0,0.0,0.0,-0.0093863420188426,60.0,11.100805282592772,-0.0,-7.215677300109746e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9666442871094,0.0,0.0,9.655147732701153e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9614562988281,0.0,0.0,0.0001016735186567,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660339355469,0.0,0.0,7.509582064813003e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96417236328125,0.0,0.0,0.0001016734531731,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96795654296875,0.0,0.0,0.0004822939808946,286.5377502441406,294.1499938964844,293.06787109375,292.4179382324219,293.35479736328125,293.0122375488281,286.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287478799,9.22559806326717e-09,0.0010287386830896,-0.0232193488627672,0.0,0.0,0.0,-0.0093863420188426,60.0,11.100805282592772,-0.0,-7.215677300109746e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609680175781,0.0,0.0,9.652129665482788e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557800292969,0.0,0.0,0.0001016417372738,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9603271484375,0.0,0.0,7.507234840886667e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95849609375,0.0,0.0,0.0001016416790662,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9622497558594,0.0,0.0,0.0004821432521566,286.53350830078125,294.1499938964844,293.0770263671875,292.4187316894531,293.3523864746094,293.0226745605469,286.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284275049343,9.187997029869166e-09,0.0010284183081239,-0.0231208931654691,0.0,0.0,0.0,-0.0093677071854472,60.0,11.094460487365724,-0.0,-7.211166774823141e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.955322265625,0.0,0.0,9.649347339291126e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501647949219,0.0,0.0,0.0001016124369925,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547119140625,0.0,0.0,7.505070243496448e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.952880859375,0.0,0.0,0.0001016123787849,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95660400390625,0.0,0.0,0.0004820042813662,286.52935791015625,294.1499938964844,293.08575439453125,292.41900634765625,293.35009765625,293.0326843261719,286.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153327873434593e-09,0.0010281216818839,-0.0230301171541214,0.0,0.0,0.0,-0.0093505196273326,60.0,11.087239265441896,-0.0,-7.207010099818947e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9441223144531,0.0,0.0,9.644191595725717e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390563964844,0.0,0.0,0.0001015581437968,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,7.501060463255271e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.94171142578125,0.0,0.0,0.0001015580783132,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454040527344,0.0,0.0,0.0004817467415705,286.5211181640625,294.1499938964844,293.1017761230469,292.4179992675781,293.345703125,293.0520324707031,286.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089084151980842e-09,0.001027571153827,-0.0228618998080492,0.0,0.0,0.0,-0.0093186656013131,60.0,11.071325302124023,-0.0,-7.199309948191512e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9441223144531,0.0,0.0,9.644191595725717e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390563964844,0.0,0.0,0.0001015581437968,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435119628906,0.0,0.0,7.501060463255271e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.94171142578125,0.0,0.0,0.0001015580783132,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454040527344,0.0,0.0,0.0004817467415705,286.5211181640625,294.1499938964844,293.1017761230469,292.4179992675781,293.345703125,293.0520324707031,286.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089084151980842e-09,0.001027571153827,-0.0228618998080492,0.0,0.0,0.0,-0.0093186656013131,60.0,11.071325302124023,-0.0,-7.199309948191512e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331970214844,0.0,0.0,9.640247299103066e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.0,0.0001015166053548,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325866699219,0.0,0.0,7.49799219192937e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308166503906,0.0,0.0,0.0001015165471471,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344482421875,0.0,0.0,0.0004815497377421,286.51318359375,294.1499938964844,293.1158142089844,292.414794921875,293.3417358398437,293.06915283203125,286.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039941240018834e-09,0.0010271511273458,-0.0227332208305597,0.0,0.0,0.0,-0.0092943040654063,60.0,11.050950050354004,-0.0,-7.193421680540268e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331970214844,0.0,0.0,9.640247299103066e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281921386719,0.0,0.0,0.0001015166053548,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325866699219,0.0,0.0,7.49799219192937e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308166503906,0.0,0.0,0.0001015165471471,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344482421875,0.0,0.0,0.0004815497377421,286.51318359375,294.1499938964844,293.1158142089844,292.414794921875,293.3417358398437,293.06915283203125,286.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039941240018834e-09,0.0010271511273458,-0.0227332208305597,0.0,0.0,0.0,-0.0092943040654063,60.0,11.050950050354004,-0.0,-7.193421680540268e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223327636719,0.0,0.0,9.63667334872298e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173889160156,0.0,0.0,0.0001014789668261,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217529296875,0.0,0.0,7.495212048524991e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91998291015625,0.0,0.0,0.0001014789086184,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.923583984375,0.0,0.0,0.0004813712148461,286.5053100585937,294.1499938964844,293.127685546875,292.4092102050781,293.337890625,293.085693359375,286.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.99540530951981e-09,0.0010267696343362,-0.0226166062057018,0.0,0.0,0.0,-0.0092722224071621,60.0,11.02937126159668,-0.0,-7.188088346765653e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223327636719,0.0,0.0,9.63667334872298e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173889160156,0.0,0.0,0.0001014789668261,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217529296875,0.0,0.0,7.495212048524991e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91998291015625,0.0,0.0,0.0001014789086184,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.923583984375,0.0,0.0,0.0004813712148461,286.5053100585937,294.1499938964844,293.127685546875,292.4092102050781,293.337890625,293.085693359375,286.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267787147313,8.99540530951981e-09,0.0010267696343362,-0.0226166062057018,0.0,0.0,0.0,-0.0092722224071621,60.0,11.02937126159668,-0.0,-7.188088346765653e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91192626953125,0.0,0.0,9.63556012720801e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90704345703125,0.0,0.0,0.0001014672452583,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,7.494346209568903e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,0.0001014671870507,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91314697265625,0.0,0.0,0.0004813155974261,286.4979553222656,294.1499938964844,293.1371765136719,292.40106201171875,293.3345642089844,293.09747314453125,286.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026660320349,8.981531074425675e-09,0.0010266513563692,-0.0225802771747112,0.0,0.0,0.0,-0.0092653464525938,60.0,10.999686241149902,-0.0,-7.186427097849446e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
