time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060840,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91192626953125,0.0,0.0,9.63556012720801e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90704345703125,0.0,0.0,0.0001014672452583,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,7.494346209568903e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,0.0001014671870507,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91314697265625,0.0,0.0,0.0004813155974261,286.4979553222656,294.1499938964844,293.1371765136719,292.40106201171875,293.3345642089844,293.09747314453125,286.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026660320349,8.981531074425675e-09,0.0010266513563692,-0.0225802771747112,0.0,0.0,0.0,-0.0092653464525938,60.0,10.999686241149902,-0.0,-7.186427097849446e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066162109375,0.0,0.0,9.63403726927936e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017639160156,0.0,0.0,0.0001014512090478,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060363769531,0.0,0.0,7.493161683669314e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9043273925781,0.0,0.0,0.0001014511508401,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078369140625,0.0,0.0,0.0004812395491171,286.4941711425781,294.1499938964844,293.1410217285156,292.39599609375,293.3327941894531,293.1046142578125,286.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264996672049,8.962556918845621e-09,0.0010264907032251,-0.0225305911153554,0.0,0.0,0.0,-0.0092559484764933,60.0,10.987016677856444,-0.0,-7.184155492723221e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9014587402344,0.0,0.0,9.634094749344511e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966369628906,0.0,0.0,0.0001014518056763,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90087890625,0.0,0.0,7.49320606701076e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.899169921875,0.0,0.0,0.0001014517547446,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,0.0004812424012925,286.49053955078125,294.1499938964844,293.1441955566406,292.3902282714844,293.3311462402344,293.1099548339844,286.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265046730637,8.96326923793822e-09,0.0010264957090839,-0.0225324556231498,0.0,0.0,0.0,-0.0092562958598136,60.0,10.970839500427246,-0.0,-7.184240757851512e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,9.633925219532102e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883972167969,0.0,0.0,0.0001014500230667,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926086425781,0.0,0.0,7.493074372177944e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8908996582031,0.0,0.0,0.000101449964859,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943786621094,0.0,0.0,0.0004812339611817,286.48468017578125,294.1499938964844,293.1478881835937,292.3794860839844,293.3285217285156,293.1190185546875,286.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264861630275,8.961155373299334e-09,0.0010264771990478,-0.0225269217044115,0.0,0.0,0.0,-0.009255246259272,60.0,10.945673942565918,-0.0,-7.183987804637584e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8911437988281,0.0,0.0,9.6342722827103e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863830566406,0.0,0.0,0.0001014536755974,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905639648437,0.0,0.0,7.493343582609668e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8888854980469,0.0,0.0,0.0001014536173897,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.892333984375,0.0,0.0,0.0004812512779608,286.4832763671875,294.1499938964844,293.1485290527344,292.37652587890625,293.327880859375,293.1207275390625,286.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265226010233,8.965476361311175e-09,0.0010265136370435,-0.022538237273693,0.0,0.0,0.0,-0.0092573855072259,60.0,10.938546180725098,-0.0,-7.184505079749216e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8810119628906,0.0,0.0,9.636292816139758e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,0.0001014749504975,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804626464844,0.0,0.0,7.494915189454332e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8787841796875,0.0,0.0,0.0001014748922898,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822021484375,0.0,0.0,0.0004813522100448,286.4762268066406,294.1499938964844,293.1499938964844,292.3597717285156,293.3246765136719,293.1285705566406,286.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267382021993,8.990643785011798e-09,0.0010267292382195,-0.0226041357964277,0.0,0.0,0.0,-0.0092698633670806,60.0,10.900790214538574,-0.0,-7.187518491491576e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8810119628906,0.0,0.0,9.636292816139758e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,0.0001014749504975,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804626464844,0.0,0.0,7.494915189454332e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8787841796875,0.0,0.0,0.0001014748922898,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822021484375,0.0,0.0,0.0004813522100448,286.4762268066406,294.1499938964844,293.1499938964844,292.3597717285156,293.3246765136719,293.1285705566406,286.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267382021993,8.990643785011798e-09,0.0010267292382195,-0.0226041357964277,0.0,0.0,0.0,-0.0092698633670806,60.0,10.900790214538574,-0.0,-7.187518491491576e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,9.640119242249055e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86639404296875,0.0,0.0,0.0001015152447507,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704833984375,0.0,0.0,7.497891056118533e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8688049316406,0.0,0.0,0.000101515193819,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721923828125,0.0,0.0,0.0004815433640033,286.46929931640625,294.1499938964844,293.1499938964844,292.34039306640625,293.321533203125,293.13482666015625,286.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027145422995,9.038317649867622e-09,0.0010271364590153,-0.0227289702743291,0.0,0.0,0.0,-0.0092934956774115,60.0,10.860726356506348,-0.0,-7.193227702373407e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,9.640119242249055e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86639404296875,0.0,0.0,0.0001015152447507,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704833984375,0.0,0.0,7.497891056118533e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8688049316406,0.0,0.0,0.000101515193819,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721923828125,0.0,0.0,0.0004815433640033,286.46929931640625,294.1499938964844,293.1499938964844,292.34039306640625,293.321533203125,293.13482666015625,286.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027145422995,9.038317649867622e-09,0.0010271364590153,-0.0227289702743291,0.0,0.0,0.0,-0.0092934956774115,60.0,10.860726356506348,-0.0,-7.193227702373407e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8613586425781,0.0,0.0,9.648622653912752e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567810058594,0.0,0.0,0.0001016047899611,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608093261719,0.0,0.0,7.504504173994064e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85919189453125,0.0,0.0,0.0001016047317534,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625183105469,0.0,0.0,0.0004819681344088,286.4627685546875,294.1499938964844,293.1499938964844,292.31903076171875,293.3185119628906,293.1380920410156,286.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280517162755,9.144256907234194e-09,0.001028042519465,-0.0230063665658235,0.0,0.0,0.0,-0.0093460148200392,60.0,10.817058563232422,-0.0,-7.205922258890497e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8613586425781,0.0,0.0,9.648622653912752e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567810058594,0.0,0.0,0.0001016047899611,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608093261719,0.0,0.0,7.504504173994064e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85919189453125,0.0,0.0,0.0001016047317534,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8625183105469,0.0,0.0,0.0004819681344088,286.4627685546875,294.1499938964844,293.1499938964844,292.31903076171875,293.3185119628906,293.1380920410156,286.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280517162755,9.144256907234194e-09,0.001028042519465,-0.0230063665658235,0.0,0.0,0.0,-0.0093460148200392,60.0,10.817058563232422,-0.0,-7.205922258890497e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564758300781,0.0,0.0,9.651362051954492e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519287109375,0.0,0.0,0.0001016336318571,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559265136719,0.0,0.0,7.506635301979259e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85430908203125,0.0,0.0,0.0001016335809254,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576354980469,0.0,0.0,0.0004821049806196,286.4594421386719,294.1499938964844,293.1499938964844,292.30767822265625,293.3169860839844,293.1401672363281,286.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283442679792,9.17838782754643e-09,0.0010283350711688,-0.0230957325547933,0.0,0.0,0.0,-0.0093629388138651,60.0,10.795764923095703,-0.0,-7.210014985048474e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8517150878906,0.0,0.0,9.657202463131398e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471984863281,0.0,0.0,0.0001016951355268,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511657714844,0.0,0.0,7.511176954722032e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495483398437,0.0,0.0,0.0001016950773191,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.85284423828125,0.0,0.0,0.0004823967174161,286.45623779296875,294.1499938964844,293.1499938964844,292.2958984375,293.31549072265625,293.1413269042969,286.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289651108905,9.251146515509845e-09,0.0010289557976648,-0.0232862457633018,0.0,0.0,0.0,-0.0093990014865994,60.0,10.773401260375977,-0.0,-7.218742581471815e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422241210937,0.0,0.0,9.669128485256806e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377685546875,0.0,0.0,0.0001018207185552,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417053222656,0.0,0.0,7.520452345488593e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.840087890625,0.0,0.0,0.0001018206603475,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433532714844,0.0,0.0,0.0004829924437217,286.44989013671875,294.1499938964844,293.1499938964844,292.2711486816406,293.3125,293.14385986328125,286.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302357841283,9.39972899516306e-09,0.0010302263544872,-0.0236752834171056,0.0,0.0,0.0,-0.0094726597890257,60.0,10.728546142578123,-0.0,-7.236582177938544e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8422241210937,0.0,0.0,9.669128485256806e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377685546875,0.0,0.0,0.0001018207185552,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417053222656,0.0,0.0,7.520452345488593e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.840087890625,0.0,0.0,0.0001018206603475,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433532714844,0.0,0.0,0.0004829924437217,286.44989013671875,294.1499938964844,293.1499938964844,292.2711486816406,293.3125,293.14385986328125,286.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302357841283,9.39972899516306e-09,0.0010302263544872,-0.0236752834171056,0.0,0.0,0.0,-0.0094726597890257,60.0,10.728546142578123,-0.0,-7.236582177938544e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8328552246094,0.0,0.0,9.683176904218271e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82843017578125,0.0,0.0,0.0001019686533254,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323059082031,0.0,0.0,7.531379378633574e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83074951171875,0.0,0.0,0.0001019686023937,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8339538574219,0.0,0.0,0.0004836941952817,286.44366455078125,294.1499938964844,293.1499938964844,292.2449645996094,293.3095703125,293.1457214355469,286.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031732535921,9.574760539976523e-09,0.0010317229898646,-0.0241335611790418,0.0,0.0,0.0,-0.0095594301819801,60.0,10.682854652404783,-0.0,-7.257625611600815e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8328552246094,0.0,0.0,9.683176904218271e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82843017578125,0.0,0.0,0.0001019686533254,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323059082031,0.0,0.0,7.531379378633574e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83074951171875,0.0,0.0,0.0001019686023937,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8339538574219,0.0,0.0,0.0004836941952817,286.44366455078125,294.1499938964844,293.1499938964844,292.2449645996094,293.3095703125,293.1457214355469,286.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031732535921,9.574760539976523e-09,0.0010317229898646,-0.0241335611790418,0.0,0.0,0.0,-0.0095594301819801,60.0,10.682854652404783,-0.0,-7.257625611600815e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236999511719,0.0,0.0,9.70095134107396e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193664550781,0.0,0.0,0.000102155827335,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231811523437,0.0,0.0,7.545203698100522e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,0.0001021557764033,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247985839844,0.0,0.0,0.0004845820949412,286.4377136230469,294.1499938964844,293.1499938964844,292.217529296875,293.30670166015625,293.146728515625,286.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336269624531,9.796218058966133e-09,0.001033617183566,-0.0247133709490299,0.0,0.0,0.0,-0.0096692191436886,60.0,10.6361083984375,-0.0,-7.284294412102099e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236999511719,0.0,0.0,9.70095134107396e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193664550781,0.0,0.0,0.000102155827335,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231811523437,0.0,0.0,7.545203698100522e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,0.0001021557764033,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247985839844,0.0,0.0,0.0004845820949412,286.4377136230469,294.1499938964844,293.1499938964844,292.217529296875,293.30670166015625,293.146728515625,286.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336269624531,9.796218058966133e-09,0.001033617183566,-0.0247133709490299,0.0,0.0,0.0,-0.0096692191436886,60.0,10.6361083984375,-0.0,-7.284294412102099e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147277832031,0.0,0.0,9.719813533592968e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104248046875,0.0,0.0,0.0001023544537019,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.814208984375,0.0,0.0,7.559874211438e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81268310546875,0.0,0.0,0.0001023544027702,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158264160156,0.0,0.0,0.0004855243023484,286.43194580078125,294.1499938964844,293.1499938964844,292.1889953613281,293.30389404296875,293.14764404296875,286.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356360580772,1.0031218522499332e-08,0.0010356260463595,-0.0253286138176918,0.0,0.0,0.0,-0.0097857154905796,60.0,10.589554786682127,-0.0,-7.31264790942987e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147277832031,0.0,0.0,9.719813533592968e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104248046875,0.0,0.0,0.0001023544537019,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.814208984375,0.0,0.0,7.559874211438e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81268310546875,0.0,0.0,0.0001023544027702,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158264160156,0.0,0.0,0.0004855243023484,286.43194580078125,294.1499938964844,293.1499938964844,292.1889953613281,293.30389404296875,293.14764404296875,286.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356360580772,1.0031218522499332e-08,0.0010356260463595,-0.0253286138176918,0.0,0.0,0.0,-0.0097857154905796,60.0,10.589554786682127,-0.0,-7.31264790942987e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81024169921875,0.0,0.0,9.729443991091102e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80596923828125,0.0,0.0,0.0001024558659992,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097229003906,0.0,0.0,7.56736408220604e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081970214844,0.0,0.0,0.0001024558150675,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8113098144531,0.0,0.0,0.0004860053595621,286.4290466308594,294.1499938964844,293.1499938964844,292.1744079589844,293.302490234375,293.1480712890625,286.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366642381995,1.0151204321573461e-08,0.0010366541100665,-0.0256427284330129,0.0,0.0,0.0,-0.009845208376646,60.0,10.566060066223145,-0.0,-7.327145112867586e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.805908203125,0.0,0.0,9.740950190462172e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016357421875,0.0,0.0,0.0001025770325213,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8053894042969,0.0,0.0,7.576313510071486e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038635253906,0.0,0.0,0.0001025769815896,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069763183594,0.0,0.0,0.0004865801311098,286.42633056640625,294.1499938964844,293.1499938964844,292.1596069335937,293.3011169433594,293.1483154296875,286.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378888109698,1.0294562535761996e-08,0.0010378784500062,-0.0260180234909057,0.0,0.0,0.0,-0.0099162701517343,60.0,10.542804718017578,-0.0,-7.34448590833381e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982177734375,0.0,0.0,9.760471584741026e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79400634765625,0.0,0.0,0.0001027826001518,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,7.591496250825003e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79620361328125,0.0,0.0,0.0001027825492201,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992553710937,0.0,0.0,0.0004875552549492,286.4214782714844,294.1499938964844,293.1499938964844,292.13311767578125,293.2987060546875,293.1487731933594,286.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399678722023,1.05377822023911e-08,0.0010399573948234,-0.0266547221690416,0.0,0.0,0.0,-0.0100368401035666,60.0,10.501554489135742,-0.0,-7.37395211558578e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972106933594,0.0,0.0,9.76367955445312e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79302978515625,0.0,0.0,0.000102816375147,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967224121094,0.0,0.0,7.593991176690906e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79522705078125,0.0,0.0,0.0001028163314913,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982788085937,0.0,0.0,0.0004877155006397,286.4208984375,294.1499938964844,293.1499938964844,292.1294860839844,293.29840087890625,293.1488037109375,286.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403097840026,1.0577748454920766e-08,0.0010402991902083,-0.0267593394964933,0.0,0.0,0.0,-0.010056653060019,60.0,10.496020317077637,-0.0,-7.378800148671871e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886047363281,0.0,0.0,9.787989256437868e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78448486328125,0.0,0.0,0.0001030723724397,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7881164550781,0.0,0.0,7.612898480147123e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7866516113281,0.0,0.0,0.000103072321508,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896728515625,0.0,0.0,0.0004889297997578,286.41552734375,294.1499938964844,293.1499938964844,292.0988464355469,293.2956848144531,293.1492004394531,286.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428995592519,1.0880627066001123e-08,0.001042888732627,-0.0275521595031023,0.0,0.0,0.0,-0.0102068008854985,60.0,10.44924545288086,-0.0,-7.41558849881585e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886047363281,0.0,0.0,9.787989256437868e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78448486328125,0.0,0.0,0.0001030723724397,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7881164550781,0.0,0.0,7.612898480147123e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7866516113281,0.0,0.0,0.000103072321508,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7896728515625,0.0,0.0,0.0004889297997578,286.41552734375,294.1499938964844,293.1499938964844,292.0988464355469,293.2956848144531,293.1492004394531,286.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428995592519,1.0880627066001123e-08,0.001042888732627,-0.0275521595031023,0.0,0.0,0.0,-0.0102068008854985,60.0,10.44924545288086,-0.0,-7.41558849881585e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802734375,0.0,0.0,9.815120574785396e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77618408203125,0.0,0.0,0.0001033580774674,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77978515625,0.0,0.0,7.63400094001554e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783203125,0.0,0.0,0.0001033580265357,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812805175781,0.0,0.0,0.0004902851069346,286.41046142578125,294.1499938964844,293.1499938964844,292.06787109375,293.2930603027344,293.1493835449219,286.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457909666001,1.1218667772538993e-08,0.0010457797907292,-0.0284369569271802,0.0,0.0,0.0,-0.0103743849322199,60.0,10.40310001373291,-0.0,-7.456755923840319e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802734375,0.0,0.0,9.815120574785396e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77618408203125,0.0,0.0,0.0001033580774674,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77978515625,0.0,0.0,7.63400094001554e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783203125,0.0,0.0,0.0001033580265357,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812805175781,0.0,0.0,0.0004902851069346,286.41046142578125,294.1499938964844,293.1499938964844,292.06787109375,293.2930603027344,293.1493835449219,286.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457909666001,1.1218667772538993e-08,0.0010457797907292,-0.0284369569271802,0.0,0.0,0.0,-0.0103743849322199,60.0,10.40310001373291,-0.0,-7.456755923840319e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720031738281,0.0,0.0,9.842565486906096e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679748535156,0.0,0.0,0.0001036470785038,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715148925781,0.0,0.0,7.65534641686827e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77008056640625,0.0,0.0,0.0001036470275721,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77301025390625,0.0,0.0,0.0004916560137644,286.4054870605469,294.1499938964844,293.1499938964844,292.0367126464844,293.2904663085937,293.14959716796875,286.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487146209925,1.1560604917804085e-08,0.0010487029794603,-0.0293318890035152,0.0,0.0,0.0,-0.0105438949540257,60.0,10.357595443725586,-0.0,-7.498513809878204e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720031738281,0.0,0.0,9.842565486906096e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679748535156,0.0,0.0,0.0001036470785038,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715148925781,0.0,0.0,7.65534641686827e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.77008056640625,0.0,0.0,0.0001036470275721,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77301025390625,0.0,0.0,0.0004916560137644,286.4054870605469,294.1499938964844,293.1499938964844,292.0367126464844,293.2904663085937,293.14959716796875,286.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487146209925,1.1560604917804085e-08,0.0010487029794603,-0.0293318890035152,0.0,0.0,0.0,-0.0105438949540257,60.0,10.357595443725586,-0.0,-7.498513809878204e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,9.857061377260834e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638854980469,0.0,0.0,0.0001037997280946,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674255371094,0.0,0.0,7.666621240787208e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659912109375,0.0,0.0,0.0001037996771628,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7689208984375,0.0,0.0,0.0004923801170662,286.4030456542969,294.1499938964844,293.1499938964844,292.0211486816406,293.2891845703125,293.149658203125,286.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050260500051,1.1741216887628525e-08,0.0010502487421035,-0.0298045650124549,0.0,0.0,0.0,-0.0106334388256073,60.0,10.334837913513184,-0.0,-7.52061737330223e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638244628906,0.0,0.0,9.871882502920926e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598571777344,0.0,0.0,0.0001039558046613,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76336669921875,0.0,0.0,7.67814926803112e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619323730469,0.0,0.0,0.0001039557610056,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76483154296875,0.0,0.0,0.000493120518513,286.400634765625,294.1499938964844,293.1499938964844,292.0055847167969,293.28790283203125,293.14971923828125,286.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518396738916,1.1925885168295736e-08,0.0010518276831135,-0.0302878357470035,0.0,0.0,0.0,-0.0107249859720468,60.0,10.312432289123535,-0.0,-7.543251001607133e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557983398437,0.0,0.0,9.902168676489964e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518615722656,0.0,0.0,0.0001042747317114,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553100585937,0.0,0.0,7.701704453211278e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75390625,0.0,0.0,0.0001042746807797,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567749023437,0.0,0.0,0.0004946333356201,286.3959045410156,294.1499938964844,293.1499938964844,291.9747009277344,293.2853698730469,293.1498107910156,286.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550654260441,1.2303225105370076e-08,0.00105505308602,-0.0312752611935138,0.0,0.0,0.0,-0.0109120430424809,60.0,10.268234252929688,-0.0,-7.589605388602649e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557983398437,0.0,0.0,9.902168676489964e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518615722656,0.0,0.0,0.0001042747317114,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553100585937,0.0,0.0,7.701704453211278e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75390625,0.0,0.0,0.0001042746807797,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567749023437,0.0,0.0,0.0004946333356201,286.3959045410156,294.1499938964844,293.1499938964844,291.9747009277344,293.2853698730469,293.1498107910156,286.40606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550654260441,1.2303225105370076e-08,0.00105505308602,-0.0312752611935138,0.0,0.0,0.0,-0.0109120430424809,60.0,10.268234252929688,-0.0,-7.589605388602649e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74810791015625,0.0,0.0,9.934499394148588e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442321777344,0.0,0.0,0.0001046151883201,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,7.726850162725896e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74627685546875,0.0,0.0,0.0001046151373884,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74908447265625,0.0,0.0,0.0004962483653798,286.3915710449219,294.1499938964844,293.1499938964844,291.9441833496094,293.282958984375,293.1498413085937,286.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585103882476,1.2706049545840873e-08,0.0010584976989775,-0.0323292724788188,0.0,0.0,0.0,-0.0111117409542202,60.0,10.226608276367188,-0.0,-7.639246035751057e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74810791015625,0.0,0.0,9.934499394148588e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442321777344,0.0,0.0,0.0001046151883201,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,7.726850162725896e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74627685546875,0.0,0.0,0.0001046151373884,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74908447265625,0.0,0.0,0.0004962483653798,286.3915710449219,294.1499938964844,293.1499938964844,291.9441833496094,293.282958984375,293.1498413085937,286.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585103882476,1.2706049545840873e-08,0.0010584976989775,-0.0323292724788188,0.0,0.0,0.0,-0.0111117409542202,60.0,10.226608276367188,-0.0,-7.639246035751057e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403869628906,0.0,0.0,9.965555364033209e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.736572265625,0.0,0.0,0.000104942220787,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73992919921875,0.0,0.0,7.751004886813462e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7385559082031,0.0,0.0,0.0001049421771313,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413635253906,0.0,0.0,0.0004977996577508,286.38720703125,294.1499938964844,293.1499938964844,291.91424560546875,293.2804870605469,293.14990234375,286.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618186788633,1.3092991579810588e-08,0.0010618055239319,-0.0333416275680065,0.0,0.0,0.0,-0.0113035608083009,60.0,10.18459415435791,-0.0,-7.687081904350634e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403869628906,0.0,0.0,9.965555364033209e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.736572265625,0.0,0.0,0.000104942220787,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73992919921875,0.0,0.0,7.751004886813462e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7385559082031,0.0,0.0,0.0001049421771313,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413635253906,0.0,0.0,0.0004977996577508,286.38720703125,294.1499938964844,293.1499938964844,291.91424560546875,293.2804870605469,293.14990234375,286.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618186788633,1.3092991579810588e-08,0.0010618055239319,-0.0333416275680065,0.0,0.0,0.0,-0.0113035608083009,60.0,10.18459415435791,-0.0,-7.687081904350634e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
