time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063180,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326965332031,0.0,0.0,9.999061148846522e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289123535156,0.0,0.0,0.0001052950537996,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73223876953125,0.0,0.0,7.777065184200183e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308959960937,0.0,0.0,0.0001052950101438,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.733642578125,0.0,0.0,0.0004994733608327,286.38287353515625,294.1499938964844,293.1499938964844,291.8851013183594,293.278076171875,293.1499328613281,286.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653915815055,1.3510462082422237e-08,0.0010653780773282,-0.0344337373971939,0.0,0.0,0.0,-0.011510532349348,60.0,10.14272403717041,-0.0,-7.738858442962737e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326965332031,0.0,0.0,9.999061148846522e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289123535156,0.0,0.0,0.0001052950537996,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73223876953125,0.0,0.0,7.777065184200183e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308959960937,0.0,0.0,0.0001052950101438,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.733642578125,0.0,0.0,0.0004994733608327,286.38287353515625,294.1499938964844,293.1499938964844,291.8851013183594,293.278076171875,293.1499328613281,286.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653915815055,1.3510462082422237e-08,0.0010653780773282,-0.0344337373971939,0.0,0.0,0.0,-0.011510532349348,60.0,10.14272403717041,-0.0,-7.738858442962737e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289123535156,0.0,0.0,0.0001001514683593,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72515869140625,0.0,0.0,0.0001054644380928,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284545898437,0.0,0.0,7.78957546572201e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72711181640625,0.0,0.0,0.0001054643944371,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298583984375,0.0,0.0,0.000500276859384,286.3807678222656,294.1499938964844,293.1499938964844,291.8708801269531,293.27685546875,293.1499328613281,286.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671044001355,1.371087687829231e-08,0.0010670906631276,-0.0349579863250255,0.0,0.0,0.0,-0.0116098811849951,60.0,10.123003005981444,-0.0,-7.763777176705845e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,0.00010031650163,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215270996094,0.0,0.0,0.0001056382316164,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248229980469,0.0,0.0,7.802411710144952e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234802246094,0.0,0.0,0.0001056381879607,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261962890625,0.0,0.0,0.0005011012544855,286.3788146972656,294.1499938964844,293.1499938964844,291.85693359375,293.27569580078125,293.14996337890625,286.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688613401725,1.3916504393307605e-08,0.0010688474867492,-0.0354958400130271,0.0,0.0,0.0,-0.0117118116468191,60.0,10.104772567749023,-0.0,-7.789385136902639e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71826171875,0.0,0.0,0.0001006327729555,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.714599609375,0.0,0.0,0.0001059712813002,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71783447265625,0.0,0.0,7.827010267646983e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,0.0001059712303685,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.0,0.0,0.0005026810686104,286.3751220703125,294.1499938964844,293.1499938964844,291.8309631347656,293.2734680175781,293.14996337890625,286.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722313309088,1.4310566953668058e-08,0.0010722171282395,-0.0365264937281608,0.0,0.0,0.0,-0.0119071658700704,60.0,10.069555282592772,-0.0,-7.838578142127518e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179870605469,0.0,0.0,0.0001006459497148,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142944335937,0.0,0.0,0.0001059851492755,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.0,0.0,7.828035450074822e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162170410156,0.0,0.0,0.0001059851056197,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189025878906,0.0,0.0,0.0005027469014748,286.3749694824219,294.1499938964844,293.1499938964844,291.82989501953125,293.2733764648437,293.14996337890625,286.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723717277869,1.4326980490864116e-08,0.0010723574087023,-0.0365694165229797,0.0,0.0,0.0,-0.0119153028354048,60.0,10.068087577819824,-0.0,-7.840630189548392e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,0.0001009724874165,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071533203125,0.0,0.0,0.0001063290110323,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,7.853432180127129e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70904541015625,0.0,0.0,0.0001063289673766,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117004394531,0.0,0.0,0.000504377996549,286.3711853027344,294.1499938964844,293.1499938964844,291.8042297363281,293.2710876464844,293.14996337890625,286.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758510325103,1.4733835485003512e-08,0.0010758363641798,-0.0376334004104137,0.0,0.0,0.0,-0.0121169975027441,60.0,10.032438278198242,-0.0,-7.891588893471636e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,0.0001009724874165,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071533203125,0.0,0.0,0.0001063290110323,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,7.853432180127129e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70904541015625,0.0,0.0,0.0001063289673766,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117004394531,0.0,0.0,0.000504377996549,286.3711853027344,294.1499938964844,293.1499938964844,291.8042297363281,293.2710876464844,293.14996337890625,286.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758510325103,1.4733835485003512e-08,0.0010758363641798,-0.0376334004104137,0.0,0.0,0.0,-0.0121169975027441,60.0,10.032438278198242,-0.0,-7.891588893471636e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037048339844,0.0,0.0,0.0001012919019558,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001342773437,0.0,0.0,0.0001066653640009,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032775878906,0.0,0.0,7.878275209804997e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,0.0001066653203452,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046203613281,0.0,0.0,0.0005059735849499,286.3675231933594,294.1499938964844,293.1499938964844,291.78009033203125,293.2688293457031,293.1499938964844,286.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792543180286,1.513181402401642e-08,0.0010792391840368,-0.0386740490794181,0.0,0.0,0.0,-0.0123142916709184,60.0,9.998659133911133,-0.0,-7.941594759586226e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037048339844,0.0,0.0,0.0001012919019558,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001342773437,0.0,0.0,0.0001066653640009,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032775878906,0.0,0.0,7.878275209804997e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,0.0001066653203452,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046203613281,0.0,0.0,0.0005059735849499,286.3675231933594,294.1499938964844,293.1499938964844,291.78009033203125,293.2688293457031,293.1499938964844,286.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792543180286,1.513181402401642e-08,0.0010792391840368,-0.0386740490794181,0.0,0.0,0.0,-0.0123142916709184,60.0,9.998659133911133,-0.0,-7.941594759586226e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967468261719,0.0,0.0,0.0001016044188872,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,0.0001069944628397,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963195800781,0.0,0.0,7.902582729002461e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950378417969,0.0,0.0,0.000106994419184,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976318359375,0.0,0.0,0.000507534656208,286.3639831542969,294.1499938964844,293.1499938964844,291.7576599121094,293.2665710449219,293.1499938964844,286.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825847275555,1.552120920678135e-08,0.0010825692443177,-0.0396921336650848,0.0,0.0,0.0,-0.012507333420217,60.0,9.966289520263672,-0.0,-7.990674788516119e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967468261719,0.0,0.0,0.0001016044188872,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,0.0001069944628397,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963195800781,0.0,0.0,7.902582729002461e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950378417969,0.0,0.0,0.000106994419184,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976318359375,0.0,0.0,0.000507534656208,286.3639831542969,294.1499938964844,293.1499938964844,291.7576599121094,293.2665710449219,293.1499938964844,286.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825847275555,1.552120920678135e-08,0.0010825692443177,-0.0396921336650848,0.0,0.0,0.0,-0.012507333420217,60.0,9.966289520263672,-0.0,-7.990674788516119e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.693359375,0.0,0.0,0.0001017501053865,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898498535156,0.0,0.0,0.000107147876406,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69293212890625,0.0,0.0,7.913913577795029e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916809082031,0.0,0.0,0.0001071478327503,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942443847656,0.0,0.0,0.0005082623683847,286.3623046875,294.1499938964844,293.1499938964844,291.7471618652344,293.2654724121094,293.1499938964844,286.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841359617188,1.5702724454058625e-08,0.0010841203620657,-0.0401666760444641,0.0,0.0,0.0,-0.0125973131507635,60.0,9.95203971862793,-0.0,-8.013605423684569e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68994140625,0.0,0.0,0.000101901430753,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864318847656,0.0,0.0,0.0001073072271537,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68951416015625,0.0,0.0,7.925683166831732e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882629394531,0.0,0.0,0.000107307183498,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908264160156,0.0,0.0,0.000509018311277,286.360595703125,294.1499938964844,293.1499938964844,291.7371520996094,293.2643737792969,293.1499938964844,286.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857484303414,1.5891274074419925e-08,0.0010857325978577,-0.0406595692038536,0.0,0.0,0.0,-0.0126907844096422,60.0,9.936841011047363,-0.0,-8.03745905386677e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,0.0001021839343593,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797790527344,0.0,0.0,0.0001076047192327,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,7.947655831230804e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815795898437,0.0,0.0,0.000107604675577,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68408203125,0.0,0.0,0.0005104294978082,286.3573608398437,294.1499938964844,293.1499938964844,291.7187805175781,293.26220703125,293.1499938964844,286.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887593962252,1.62432733930018e-08,0.0010887430980801,-0.0415796712040901,0.0,0.0,0.0,-0.0128652891144156,60.0,9.909249305725098,-0.0,-8.082085400928919e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,0.0001021839343593,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797790527344,0.0,0.0,0.0001076047192327,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,7.947655831230804e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815795898437,0.0,0.0,0.000107604675577,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68408203125,0.0,0.0,0.0005104294978082,286.3573608398437,294.1499938964844,293.1499938964844,291.7187805175781,293.26220703125,293.1499938964844,286.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887593962252,1.62432733930018e-08,0.0010887430980801,-0.0415796712040901,0.0,0.0,0.0,-0.0128652891144156,60.0,9.909249305725098,-0.0,-8.082085400928919e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766662597656,0.0,0.0,0.0001024484663503,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732482910156,0.0,0.0,0.00010788327927,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762390136719,0.0,0.0,7.968230056576431e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,0.0001078832356142,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775207519531,0.0,0.0,0.0005117508699186,286.354248046875,294.1499938964844,293.1499938964844,291.70269775390625,293.26007080078125,293.1499938964844,286.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915780439972,1.6572874628195677e-08,0.0010915615130215,-0.0424411296844482,0.0,0.0,0.0,-0.0130286868661642,60.0,9.88413429260254,-0.0,-8.123983974428486e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766662597656,0.0,0.0,0.0001024484663503,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732482910156,0.0,0.0,0.00010788327927,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762390136719,0.0,0.0,7.968230056576431e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,0.0001078832356142,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775207519531,0.0,0.0,0.0005117508699186,286.354248046875,294.1499938964844,293.1499938964844,291.70269775390625,293.26007080078125,293.1499938964844,286.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915780439972,1.6572874628195677e-08,0.0010915615130215,-0.0424411296844482,0.0,0.0,0.0,-0.0130286868661642,60.0,9.88413429260254,-0.0,-8.123983974428486e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67022705078125,0.0,0.0,0.0001026896788971,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668701171875,0.0,0.0,0.0001081372902262,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698303222656,0.0,0.0,7.986991113284603e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66864013671875,0.0,0.0,0.0001081372465705,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67108154296875,0.0,0.0,0.0005129557684995,286.35125732421875,294.1499938964844,293.1499938964844,291.6891174316406,293.2579650878906,293.1499938964844,286.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941480286419,1.6873423547281163e-08,0.0010941311484202,-0.0432265810668468,0.0,0.0,0.0,-0.0131776798516511,60.0,9.861990928649902,-0.0,-8.16228435951416e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67022705078125,0.0,0.0,0.0001026896788971,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668701171875,0.0,0.0,0.0001081372902262,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698303222656,0.0,0.0,7.986991113284603e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66864013671875,0.0,0.0,0.0001081372465705,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67108154296875,0.0,0.0,0.0005129557684995,286.35125732421875,294.1499938964844,293.1499938964844,291.6891174316406,293.2579650878906,293.1499938964844,286.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941480286419,1.6873423547281163e-08,0.0010941311484202,-0.0432265810668468,0.0,0.0,0.0,-0.0131776798516511,60.0,9.861990928649902,-0.0,-8.16228435951416e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,0.0001029123668558,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605834960937,0.0,0.0,0.0001083717870642,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635131835937,0.0,0.0,8.004310802789405e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,0.0001083717434084,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66473388671875,0.0,0.0,0.0005140681751072,286.3484191894531,294.1499938964844,293.1499938964844,291.67822265625,293.25592041015625,293.1499938964844,286.5050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965220862999,1.7150886932881804e-08,0.0010965049732476,-0.0439516268670558,0.0,0.0,0.0,-0.0133152371272444,60.0,9.841853141784668,-0.0,-8.19772196791746e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,0.0001029123668558,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605834960937,0.0,0.0,0.0001083717870642,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635131835937,0.0,0.0,8.004310802789405e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.0,0.0001083717434084,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66473388671875,0.0,0.0,0.0005140681751072,286.3484191894531,294.1499938964844,293.1499938964844,291.67822265625,293.25592041015625,293.1499938964844,286.5050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965220862999,1.7150886932881804e-08,0.0010965049732476,-0.0439516268670558,0.0,0.0,0.0,-0.0133152371272444,60.0,9.841853141784668,-0.0,-8.19772196791746e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609191894531,0.0,0.0,0.0001029964769259,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,0.0001084603572962,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,8.010852616280317e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593322753906,0.0,0.0,0.0001084603136405,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617431640625,0.0,0.0,0.0005144883180037,286.34716796875,294.1499938964844,293.1499938964844,291.673828125,293.2549133300781,293.1499938964844,286.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974163888022,1.725568488097906e-08,0.0010973991593346,-0.0442254580557346,0.0,0.0,0.0,-0.0133671797811985,60.0,9.835144996643066,-0.0,-8.21112706717031e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578063964844,0.0,0.0,0.0001031020583468,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,0.0001085715412045,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65740966796875,0.0,0.0,8.019064262043685e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65625,0.0,0.0,0.0001085714975488,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586303710937,0.0,0.0,0.0005150156794115,286.3457946777344,294.1499938964844,293.1499938964844,291.6701965332031,293.25390625,293.1499938964844,286.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985467815771,1.7387241868505043e-08,0.0010985293192788,-0.044569194316864,0.0,0.0,0.0,-0.0134324254468083,60.0,9.826078414916992,-0.0,-8.227969061636031e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,0.0001032587679219,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485900878906,0.0,0.0,0.0001087365599232,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65142822265625,0.0,0.0,8.031252218643203e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502990722656,0.0,0.0,0.0001087365162675,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526184082031,0.0,0.0,0.0005157985142432,286.34326171875,294.1499938964844,293.1499938964844,291.6652526855469,293.2518920898437,293.1499938964844,286.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002112878486,1.75824936832214e-08,0.001100193709135,-0.045079331845045,0.0,0.0,0.0,-0.0135291935876011,60.0,9.813191413879396,-0.0,-8.252999350588652e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,0.0001032587679219,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485900878906,0.0,0.0,0.0001087365599232,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65142822265625,0.0,0.0,8.031252218643203e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502990722656,0.0,0.0,0.0001087365162675,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526184082031,0.0,0.0,0.0005157985142432,286.34326171875,294.1499938964844,293.1499938964844,291.6652526855469,293.2518920898437,293.1499938964844,286.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002112878486,1.75824936832214e-08,0.001100193709135,-0.045079331845045,0.0,0.0,0.0,-0.0135291935876011,60.0,9.813191413879396,-0.0,-8.252999350588652e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,0.0001033851222018,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6428527832031,0.0,0.0,0.0001088696226361,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,8.041079854592681e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,0.0001088695789803,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468200683594,0.0,0.0,0.0005164297181181,286.3409423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2499694824219,293.1499938964844,286.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015586787834,1.7739933966254284e-08,0.0011015408672392,-0.0454906523227691,0.0,0.0,0.0,-0.0136072486639022,60.0,9.80266571044922,-0.0,-8.273210028164615e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,0.0001033851222018,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6428527832031,0.0,0.0,0.0001088696226361,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,8.041079854592681e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,0.0001088695789803,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468200683594,0.0,0.0,0.0005164297181181,286.3409423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2499694824219,293.1499938964844,286.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015586787834,1.7739933966254284e-08,0.0011015408672392,-0.0454906523227691,0.0,0.0,0.0,-0.0136072486639022,60.0,9.80266571044922,-0.0,-8.273210028164615e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6403503417969,0.0,0.0,0.0001034897286444,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63720703125,0.0,0.0,0.0001089797733584,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63995361328125,0.0,0.0,8.049215830396861e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63885498046875,0.0,0.0,0.0001089797297026,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,0.0005169522482901,286.3387451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.248046875,293.1499938964844,286.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026756837964,1.7870272372988438e-08,0.0011026578722521,-0.0458311475813388,0.0,0.0,0.0,-0.0136718740686774,60.0,9.79395580291748,-0.0,-8.28995894153195e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6403503417969,0.0,0.0,0.0001034897286444,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63720703125,0.0,0.0,0.0001089797733584,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63995361328125,0.0,0.0,8.049215830396861e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63885498046875,0.0,0.0,0.0001089797297026,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,0.0005169522482901,286.3387451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.248046875,293.1499938964844,286.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026756837964,1.7870272372988438e-08,0.0011026578722521,-0.0458311475813388,0.0,0.0,0.0,-0.0136718740686774,60.0,9.79395580291748,-0.0,-8.28995894153195e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63482666015625,0.0,0.0,0.0001035751629387,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317443847656,0.0,0.0,0.0001090697405743,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63446044921875,0.0,0.0,8.055860962485895e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63336181640625,0.0,0.0,0.0001090697041945,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356201171875,0.0,0.0,0.0005173790268599,286.3367004394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2461853027344,293.1499938964844,286.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035857023671,1.7976722332946338e-08,0.0011035677744075,-0.0461092293262481,0.0,0.0,0.0,-0.0137246455997228,60.0,9.785700798034668,-0.0,-8.303651810592785e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63482666015625,0.0,0.0,0.0001035751629387,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317443847656,0.0,0.0,0.0001090697405743,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63446044921875,0.0,0.0,8.055860962485895e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63336181640625,0.0,0.0,0.0001090697041945,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356201171875,0.0,0.0,0.0005173790268599,286.3367004394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2461853027344,293.1499938964844,286.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035857023671,1.7976722332946338e-08,0.0011035677744075,-0.0461092293262481,0.0,0.0,0.0,-0.0137246455997228,60.0,9.785700798034668,-0.0,-8.303651810592785e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.632080078125,0.0,0.0,0.0001036194225889,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6289978027344,0.0,0.0,0.0001091163430828,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317138671875,0.0,0.0,8.059303218033165e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.630615234375,0.0,0.0,0.000109116306703,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328430175781,0.0,0.0,0.0005176000995561,286.3356628417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2452392578125,293.1499938964844,286.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040556710213,1.8031864001955e-08,0.0011040376266464,-0.0462532714009285,0.0,0.0,0.0,-0.0137519724667072,60.0,9.781903266906738,-0.0,-8.31074942198029e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293640136719,0.0,0.0,0.0001036526300595,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263122558594,0.0,0.0,0.0001091513186111,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6289978027344,0.0,0.0,8.061885455390438e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278991699219,0.0,0.0,0.0001091512749553,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.630126953125,0.0,0.0,0.0005177659913897,286.3346862792969,294.1499938964844,293.1499938964844,291.6635437011719,293.24432373046875,293.1499938964844,286.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044070124626,1.807323712910147e-08,0.0011043888516724,-0.0463613495230674,0.0,0.0,0.0,-0.0137724708765745,60.0,9.777664184570312,-0.0,-8.31607707141302e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240234375,0.0,0.0,0.0001037084221024,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210327148437,0.0,0.0,0.0001092100646928,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236877441406,0.0,0.0,8.066224836511537e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62261962890625,0.0,0.0,0.0001092100283131,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,0.0005180446314625,286.33282470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.24249267578125,293.1499938964844,286.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050046887248,1.814275130129772e-08,0.0011049865279346,-0.0465429238975048,0.0,0.0,0.0,-0.0138069484382867,60.0,9.76859188079834,-0.0,-8.325030620426332e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240234375,0.0,0.0,0.0001037084221024,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210327148437,0.0,0.0,0.0001092100646928,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236877441406,0.0,0.0,8.066224836511537e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62261962890625,0.0,0.0,0.0001092100283131,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247863769531,0.0,0.0,0.0005180446314625,286.33282470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.24249267578125,293.1499938964844,286.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050046887248,1.814275130129772e-08,0.0011049865279346,-0.0465429238975048,0.0,0.0,0.0,-0.0138069484382867,60.0,9.76859188079834,-0.0,-8.325030620426332e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,0.0001037418478517,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61590576171875,0.0,0.0,0.0001092452657758,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185302734375,0.0,0.0,8.068824536167085e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174621582031,0.0,0.0,0.000109245229396,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,0.0005182116292417,286.33111572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.24072265625,293.1499938964844,286.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053590569645,1.818439621104062e-08,0.0011053408961743,-0.0466517060995101,0.0,0.0,0.0,-0.0138275837525725,60.0,9.75815200805664,-0.0,-8.330397349709528e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,0.0001037418478517,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61590576171875,0.0,0.0,0.0001092452657758,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185302734375,0.0,0.0,8.068824536167085e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174621582031,0.0,0.0,0.000109245229396,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,0.0005182116292417,286.33111572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.24072265625,293.1499938964844,286.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053590569645,1.818439621104062e-08,0.0011053408961743,-0.0466517060995101,0.0,0.0,0.0,-0.0138275837525725,60.0,9.75815200805664,-0.0,-8.330397349709528e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61383056640625,0.0,0.0,0.000103759135527,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,0.0001092634702217,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61346435546875,0.0,0.0,8.070169133134186e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124267578125,0.0,0.0,0.0001092634338419,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61456298828125,0.0,0.0,0.0005182980094105,286.3295288085937,294.1499938964844,293.1499938964844,291.6635437011719,293.23895263671875,293.1499938964844,286.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055447394028,1.8205932761361523e-08,0.0011055265786126,-0.0467079617083072,0.0,0.0,0.0,-0.0138382688164711,60.0,9.746660232543944,-0.0,-8.333173440178143e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
