time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065520,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61383056640625,0.0,0.0,0.000103759135527,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,0.0001092634702217,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61346435546875,0.0,0.0,8.070169133134186e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124267578125,0.0,0.0,0.0001092634338419,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61456298828125,0.0,0.0,0.0005182980094105,286.3295288085937,294.1499938964844,293.1499938964844,291.6635437011719,293.23895263671875,293.1499938964844,286.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055447394028,1.8205932761361523e-08,0.0011055265786126,-0.0467079617083072,0.0,0.0,0.0,-0.0138382688164711,60.0,9.746660232543944,-0.0,-8.333173440178143e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089782714844,0.0,0.0,0.000103748840047,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,0.0001092526217689,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.608642578125,0.0,0.0,8.069368050200865e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60760498046875,0.0,0.0,0.0001092525853891,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,0.0005182465538382,286.3280944824219,294.1499938964844,293.1499938964844,291.6635437011719,293.2372436523437,293.1499938964844,286.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054332135245,1.8193091477769485e-08,0.0011054149363189,-0.0466744191944599,0.0,0.0,0.0,-0.0138318929821252,60.0,9.733189582824709,-0.0,-8.331517875603822e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089782714844,0.0,0.0,0.000103748840047,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060791015625,0.0,0.0,0.0001092526217689,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.608642578125,0.0,0.0,8.069368050200865e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60760498046875,0.0,0.0,0.0001092525853891,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,0.0005182465538382,286.3280944824219,294.1499938964844,293.1499938964844,291.6635437011719,293.2372436523437,293.1499938964844,286.5786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054332135245,1.8193091477769485e-08,0.0011054149363189,-0.0466744191944599,0.0,0.0,0.0,-0.0138318929821252,60.0,9.733189582824709,-0.0,-8.331517875603822e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,0.0001037383917719,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60369873046875,0.0,0.0,0.000109241620521,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062316894531,0.0,0.0,8.06855532573536e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.605224609375,0.0,0.0,0.0001092415841412,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,0.000518194399774,286.3274230957031,294.1499938964844,293.1499938964844,291.6635437011719,293.23638916015625,293.1499938964844,286.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053212219849,1.818007433485036e-08,0.0011053030611947,-0.0466404184699058,0.0,0.0,0.0,-0.013825437054038,60.0,9.726097106933594,-0.0,-8.329840284204695e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042175292969,0.0,0.0,0.0001037215115502,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60137939453125,0.0,0.0,0.0001092238453566,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.0,8.067242742981762e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6028747558594,0.0,0.0,0.0001092238089768,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049194335937,0.0,0.0,0.0005181100568734,286.3267822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2355651855469,293.1499938964844,286.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105141127482,1.8159038717158186e-08,0.0011051229666918,-0.0465854704380035,0.0,0.0,0.0,-0.0138150081038475,60.0,9.718534469604492,-0.0,-8.327129563667769e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5996398925781,0.0,0.0,0.0001036684043356,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,0.0001091679150704,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59930419921875,0.0,0.0,8.063111454248428e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59832763671875,0.0,0.0,0.0001091678786906,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.600341796875,0.0,0.0,0.0005178447463549,286.3256530761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2339172363281,293.1499938964844,286.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045786086469,1.8092855214035808e-08,0.0011045604478567,-0.0464125908911228,0.0,0.0,0.0,-0.0137822153046727,60.0,9.701921463012695,-0.0,-8.318602340295912e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5996398925781,0.0,0.0,0.0001036684043356,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,0.0001091679150704,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59930419921875,0.0,0.0,8.063111454248428e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59832763671875,0.0,0.0,0.0001091678786906,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.600341796875,0.0,0.0,0.0005178447463549,286.3256530761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2339172363281,293.1499938964844,286.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045786086469,1.8092855214035808e-08,0.0011045604478567,-0.0464125908911228,0.0,0.0,0.0,-0.0137822153046727,60.0,9.701921463012695,-0.0,-8.318602340295912e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,0.0001035883178701,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5925598144531,0.0,0.0,0.0001090835794457,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950012207031,0.0,0.0,8.056881779339164e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940246582031,0.0,0.0,0.0001090835430659,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960388183594,0.0,0.0,0.0005174447433091,286.32470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2323303222656,293.1499938964844,286.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103724935092,1.799306126315514e-08,0.0011037070071324,-0.0461519062519073,0.0,0.0,0.0,-0.0137327425181865,60.0,9.68317985534668,-0.0,-8.3057543065479e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,0.0001035883178701,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5925598144531,0.0,0.0,0.0001090835794457,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950012207031,0.0,0.0,8.056881779339164e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940246582031,0.0,0.0,0.0001090835430659,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960388183594,0.0,0.0,0.0005174447433091,286.32470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2323303222656,293.1499938964844,286.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103724935092,1.799306126315514e-08,0.0011037070071324,-0.0461519062519073,0.0,0.0,0.0,-0.0137327425181865,60.0,9.68317985534668,-0.0,-8.3057543065479e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912170410156,0.0,0.0,0.0001034925735439,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,0.000108982756501,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59088134765625,0.0,0.0,8.049434836721048e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899353027344,0.0,0.0,0.0001089827201212,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,0.0005169664509594,286.323974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2308044433594,293.1499938964844,286.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027076980099,1.787375936146418e-08,0.0011026898864656,-0.0458402559161186,0.0,0.0,0.0,-0.0136736147105693,60.0,9.66298007965088,-0.0,-8.290407293998214e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912170410156,0.0,0.0,0.0001034925735439,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,0.000108982756501,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59088134765625,0.0,0.0,8.049434836721048e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899353027344,0.0,0.0,0.0001089827201212,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,0.0005169664509594,286.323974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2308044433594,293.1499938964844,286.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027076980099,1.787375936146418e-08,0.0011026898864656,-0.0458402559161186,0.0,0.0,0.0,-0.0136736147105693,60.0,9.66298007965088,-0.0,-8.290407293998214e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872497558594,0.0,0.0,0.0001033803200698,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,0.0001088645440177,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869140625,0.0,0.0,8.040704415179789e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859680175781,0.0,0.0,0.0001088645149138,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5879211425781,0.0,0.0,0.0005164057365618,286.3233642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.22930908203125,293.1499938964844,286.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015118798241,1.7733887247572966e-08,0.0011014941846951,-0.045474849641323,0.0,0.0,0.0,-0.0136042758822441,60.0,9.64158058166504,-0.0,-8.272432694411691e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872497558594,0.0,0.0,0.0001033803200698,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845642089844,0.0,0.0,0.0001088645440177,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869140625,0.0,0.0,8.040704415179789e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859680175781,0.0,0.0,0.0001088645149138,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5879211425781,0.0,0.0,0.0005164057365618,286.3233642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.22930908203125,293.1499938964844,286.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015118798241,1.7733887247572966e-08,0.0011014941846951,-0.045474849641323,0.0,0.0,0.0,-0.0136042758822441,60.0,9.64158058166504,-0.0,-8.272432694411691e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.0001033297157846,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824890136719,0.0,0.0,0.0001088112549041,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848693847656,0.0,0.0,8.036768122110516e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838928222656,0.0,0.0,0.0001088112185243,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858459472656,0.0,0.0,0.0005161529988981,286.3229675292969,294.1499938964844,293.1499938964844,291.6635437011719,293.228515625,293.1499938964844,286.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009718291461,1.7670826579774257e-08,0.0011009541340172,-0.0453101061284542,0.0,0.0,0.0,-0.0135730095207691,60.0,9.631355285644531,-0.0,-8.26433534939497e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831604003906,0.0,0.0,0.0001032693471643,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805053710937,0.0,0.0,0.0001087476848624,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,8.032072946662083e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818786621094,0.0,0.0,0.0001087476484826,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838317871094,0.0,0.0,0.0005158514250069,286.3226318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2277526855469,293.1499938964844,286.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003232793882,1.7595596091268817e-08,0.0011003057006746,-0.0451135635375976,0.0,0.0,0.0,-0.0135356886312365,60.0,9.620284080505373,-0.0,-8.254680494701463e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,0.0001031403444358,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765991210937,0.0,0.0,0.0001086118354578,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,8.022039401112124e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,0.000108611806354,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57989501953125,0.0,0.0,0.0005152070662006,286.32208251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.22625732421875,293.1499938964844,286.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434858889942006e-08,0.0010989342117682,-0.0446936078369617,0.0,0.0,0.0,-0.0134560195729136,60.0,9.597413063049316,-0.0,-8.234070492108003e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,0.0001031403444358,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765991210937,0.0,0.0,0.0001086118354578,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,8.022039401112124e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,0.000108611806354,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57989501953125,0.0,0.0,0.0005152070662006,286.32208251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.22625732421875,293.1499938964844,286.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434858889942006e-08,0.0010989342117682,-0.0446936078369617,0.0,0.0,0.0,-0.0134560195729136,60.0,9.597413063049316,-0.0,-8.234070492108003e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754089355469,0.0,0.0,0.0001029979830491,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,0.0001084619216271,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751037597656,0.0,0.0,8.01096684881486e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741882324219,0.0,0.0,0.0001084618925233,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,0.0005144959432072,286.32159423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.22479248046875,293.1499938964844,286.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.7257470119602658e-08,0.0010974169708788,-0.0442301221191883,0.0,0.0,0.0,-0.0133680775761604,60.0,9.573488235473633,-0.0,-8.21135515138849e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5754089355469,0.0,0.0,0.0001029979830491,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,0.0001084619216271,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751037597656,0.0,0.0,8.01096684881486e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741882324219,0.0,0.0,0.0001084618925233,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760803222656,0.0,0.0,0.0005144959432072,286.32159423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.22479248046875,293.1499938964844,286.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.7257470119602658e-08,0.0010974169708788,-0.0442301221191883,0.0,0.0,0.0,-0.0133680775761604,60.0,9.573488235473633,-0.0,-8.21135515138849e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717468261719,0.0,0.0,0.0001028374317684,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,0.000108292857476,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714416503906,0.0,0.0,7.998479122761637e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,0.0001082928210962,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723876953125,0.0,0.0,0.0005136939580552,286.3212585449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2233581542969,293.1499938964844,286.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957228951156,1.7057415035992562e-08,0.0010957058984786,-0.0437073782086372,0.0,0.0,0.0,-0.013268900103867,60.0,9.548212051391602,-0.0,-8.185774902358389e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5717468261719,0.0,0.0,0.0001028374317684,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,0.000108292857476,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714416503906,0.0,0.0,7.998479122761637e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,0.0001082928210962,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723876953125,0.0,0.0,0.0005136939580552,286.3212585449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2233581542969,293.1499938964844,286.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957228951156,1.7057415035992562e-08,0.0010957058984786,-0.0437073782086372,0.0,0.0,0.0,-0.013268900103867,60.0,9.548212051391602,-0.0,-8.185774902358389e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682067871094,0.0,0.0,0.0001026616009767,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657043457031,0.0,0.0,0.0001081076916307,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679016113281,0.0,0.0,7.984802505234256e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670166015625,0.0,0.0,0.0001081076552509,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,0.000512815604452,286.321044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2219543457031,293.1499938964844,286.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938502382487,1.6838317407064096e-08,0.001093833358027,-0.0431348346173763,0.0,0.0,0.0,-0.0131602883338928,60.0,9.521791458129885,-0.0,-8.15780509810793e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682067871094,0.0,0.0,0.0001026616009767,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657043457031,0.0,0.0,0.0001081076916307,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679016113281,0.0,0.0,7.984802505234256e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670166015625,0.0,0.0,0.0001081076552509,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,0.000512815604452,286.321044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2219543457031,293.1499938964844,286.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938502382487,1.6838317407064096e-08,0.001093833358027,-0.0431348346173763,0.0,0.0,0.0,-0.0131602883338928,60.0,9.521791458129885,-0.0,-8.15780509810793e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,0.0001025656674755,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,0.0001080066722352,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56622314453125,0.0,0.0,7.977341738296673e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653076171875,0.0,0.0,0.0001080066431313,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.567138671875,0.0,0.0,0.0005123364389874,286.32098388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2212829589844,293.1499938964844,286.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928254341706,1.6718784578984014e-08,0.0010928086703643,-0.0428224615752697,0.0,0.0,0.0,-0.0131010180339217,60.0,9.507911682128906,-0.0,-8.14256679859682e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,0.0001024681478156,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623474121094,0.0,0.0,0.0001079039720934,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56451416015625,0.0,0.0,7.969756552483886e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636291503906,0.0,0.0,0.0001079039429896,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654602050781,0.0,0.0,0.0005118492990732,286.3209228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2205810546875,293.1499938964844,286.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917864274233,1.659726756031432e-08,0.0010917697800323,-0.0425048843026161,0.0,0.0,0.0,-0.0130407782271504,60.0,9.49388027191162,-0.0,-8.127089046183755e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,0.0001022678115987,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,0.0001076930129784,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5612487792969,0.0,0.0,7.954174361657351e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603942871094,0.0,0.0,0.0001076929838745,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621643066406,0.0,0.0,0.0005108485929667,286.3209228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.21923828125,293.1499938964844,286.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089654979296,1.634764856817128e-08,0.0010896385647356,-0.0418524779379367,0.0,0.0,0.0,-0.0129170473664999,60.0,9.465310096740724,-0.0,-8.095341286207258e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,0.0001022678115987,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,0.0001076930129784,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5612487792969,0.0,0.0,7.954174361657351e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603942871094,0.0,0.0,0.0001076929838745,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621643066406,0.0,0.0,0.0005108485929667,286.3209228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.21923828125,293.1499938964844,286.6645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089654979296,1.634764856817128e-08,0.0010896385647356,-0.0418524779379367,0.0,0.0,0.0,-0.0129170473664999,60.0,9.465310096740724,-0.0,-8.095341286207258e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55841064453125,0.0,0.0,0.0001020599447656,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,0.0001074741157935,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,7.938006456242874e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572509765625,0.0,0.0,0.0001074740866897,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590209960937,0.0,0.0,0.0005098102265037,286.321044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2179260253906,293.1499938964844,286.671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088637977418333e-08,0.0010874222498387,-0.041175477206707,0.0,0.0,0.0,-0.0127886366099119,60.0,9.43596363067627,-0.0,-8.062465184366374e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55841064453125,0.0,0.0,0.0001020599447656,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,0.0001074741157935,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,7.938006456242874e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572509765625,0.0,0.0,0.0001074740866897,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5590209960937,0.0,0.0,0.0005098102265037,286.321044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2179260253906,293.1499938964844,286.671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088637977418333e-08,0.0010874222498387,-0.041175477206707,0.0,0.0,0.0,-0.0127886366099119,60.0,9.43596363067627,-0.0,-8.062465184366374e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553894042969,0.0,0.0,0.0001018546681734,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530090332031,0.0,0.0,0.0001072579543688,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551147460937,0.0,0.0,7.922040822450072e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55426025390625,0.0,0.0,0.000107257925265,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,0.0005087848403491,286.3212585449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2166442871094,293.1499938964844,286.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852511040866,1.5832863908826766e-08,0.0010852352716028,-0.0405068807303905,0.0,0.0,0.0,-0.0126618398353457,60.0,9.406404495239258,-0.0,-8.030065856701185e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553894042969,0.0,0.0,0.0001018546681734,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530090332031,0.0,0.0,0.0001072579543688,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551147460937,0.0,0.0,7.922040822450072e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55426025390625,0.0,0.0,0.000107257925265,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,0.0005087848403491,286.3212585449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2166442871094,293.1499938964844,286.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852511040866,1.5832863908826766e-08,0.0010852352716028,-0.0405068807303905,0.0,0.0,0.0,-0.0126618398353457,60.0,9.406404495239258,-0.0,-8.030065856701185e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55255126953125,0.0,0.0,0.0001016595779219,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502014160156,0.0,0.0,0.0001070525104296,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,7.906866812845692e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514221191406,0.0,0.0,0.0001070524813258,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,0.00050781032769,286.3216247558594,294.1499938964844,293.1499938964844,291.6635437011719,293.21539306640625,293.1499938964844,286.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831718100234,1.55897765807822e-08,0.0010831562103703,-0.0398713946342468,0.0,0.0,0.0,-0.0125413285568356,60.0,9.377349853515623,-0.0,-7.999332751751353e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55255126953125,0.0,0.0,0.0001016595779219,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502014160156,0.0,0.0,0.0001070525104296,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,7.906866812845692e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514221191406,0.0,0.0,0.0001070524813258,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,0.00050781032769,286.3216247558594,294.1499938964844,293.1499938964844,291.6635437011719,293.21539306640625,293.1499938964844,286.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831718100234,1.55897765807822e-08,0.0010831562103703,-0.0398713946342468,0.0,0.0,0.0,-0.0125413285568356,60.0,9.377349853515623,-0.0,-7.999332751751353e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511779785156,0.0,0.0,0.0001015683446894,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.548828125,0.0,0.0,0.0001069564386853,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509033203125,0.0,0.0,7.89977129898034e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,0.0001069564095814,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517578125,0.0,0.0,0.0005073546199128,286.32183837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2147827148437,293.1499938964844,286.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822006734088,1.547609862484478e-08,0.001082185190171,-0.0395741984248161,0.0,0.0,0.0,-0.0124849788844585,60.0,9.363253593444824,-0.0,-7.984981209574472e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498046875,0.0,0.0,0.0001014761655824,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474853515625,0.0,0.0,0.0001068593628588,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495300292969,0.0,0.0,7.892600842751563e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,0.0001068593337549,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5503845214844,0.0,0.0,0.0005068941391073,286.3220520019531,294.1499938964844,293.1499938964844,291.6635437011719,293.21417236328125,293.1499938964844,286.69268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812195250764,1.536123939160916e-08,0.0010812041582539,-0.0392739027738571,0.0,0.0,0.0,-0.012428043410182,60.0,9.349109649658203,-0.0,-7.970493243192325e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,0.000101304576674,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447998046875,0.0,0.0,0.0001066786717274,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,7.879255281295627e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,0.0001066786426235,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,0.0005060370313003,286.3225402832031,294.1499938964844,293.1499938964844,291.6635437011719,293.21295166015625,293.1499938964844,286.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079389010556,1.5147438858775786e-08,0.0010793738765642,-0.0387149043381214,0.0,0.0,0.0,-0.0123220430687069,60.0,9.321488380432127,-0.0,-7.943561541878807e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,0.000101304576674,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447998046875,0.0,0.0,0.0001066786717274,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468444824219,0.0,0.0,7.879255281295627e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,0.0001066786426235,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,0.0005060370313003,286.3225402832031,294.1499938964844,293.1499938964844,291.6635437011719,293.21295166015625,293.1499938964844,286.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079389010556,1.5147438858775786e-08,0.0010793738765642,-0.0387149043381214,0.0,0.0,0.0,-0.0123220430687069,60.0,9.321488380432127,-0.0,-7.943561541878807e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54461669921875,0.0,0.0,0.0001011628992273,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423583984375,0.0,0.0,0.0001065294782165,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443420410156,0.0,0.0,7.868235843488947e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54351806640625,0.0,0.0,0.0001065294491127,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.545166015625,0.0,0.0,0.0005053293425589,286.3232116699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2117919921875,293.1499938964844,286.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778798023238,1.4970904516076192e-08,0.0010778649011626,-0.0382533147931098,0.0,0.0,0.0,-0.0122345304116606,60.0,9.296002388000488,-0.0,-7.921357081386304e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54461669921875,0.0,0.0,0.0001011628992273,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423583984375,0.0,0.0,0.0001065294782165,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443420410156,0.0,0.0,7.868235843488947e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54351806640625,0.0,0.0,0.0001065294491127,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.545166015625,0.0,0.0,0.0005053293425589,286.3232116699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2117919921875,293.1499938964844,286.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778798023238,1.4970904516076192e-08,0.0010778649011626,-0.0382533147931098,0.0,0.0,0.0,-0.0122345304116606,60.0,9.296002388000488,-0.0,-7.921357081386304e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
