time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067860,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54229736328125,0.0,0.0,0.0001010500127449,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400390625,0.0,0.0,0.000106410603621,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420227050781,0.0,0.0,7.859455945435911e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,0.0001064105745172,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428466796875,0.0,0.0,0.00050476542674,286.3240051269531,294.1499938964844,293.1499938964844,291.6635437011719,293.21063232421875,293.1499938964844,286.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766768828034,1.4830249028818798e-08,0.0010766619816422,-0.0378855168819427,0.0,0.0,0.0,-0.012164800427854,60.0,9.272924423217772,-0.0,-7.903688725718895e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54229736328125,0.0,0.0,0.0001010500127449,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400390625,0.0,0.0,0.000106410603621,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420227050781,0.0,0.0,7.859455945435911e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,0.0001064105745172,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428466796875,0.0,0.0,0.00050476542674,286.3240051269531,294.1499938964844,293.1499938964844,291.6635437011719,293.21063232421875,293.1499938964844,286.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766768828034,1.4830249028818798e-08,0.0010766619816422,-0.0378855168819427,0.0,0.0,0.0,-0.012164800427854,60.0,9.272924423217772,-0.0,-7.903688725718895e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54010009765625,0.0,0.0,0.0001009554835036,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,0.0001063110612449,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53985595703125,0.0,0.0,7.852103590266779e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390625,0.0,0.0,0.000106311032141,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406799316406,0.0,0.0,0.0005042932461947,286.3249206542969,294.1499938964844,293.1499938964844,291.6635437011719,293.20953369140625,293.1499938964844,286.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756710544228,1.4712467688582365e-08,0.0010756562696769,-0.0375775210559368,0.0,0.0,0.0,-0.0121064176782965,60.0,9.25196647644043,-0.0,-7.888908015729612e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54010009765625,0.0,0.0,0.0001009554835036,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,0.0001063110612449,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53985595703125,0.0,0.0,7.852103590266779e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390625,0.0,0.0,0.000106311032141,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406799316406,0.0,0.0,0.0005042932461947,286.3249206542969,294.1499938964844,293.1499938964844,291.6635437011719,293.20953369140625,293.1499938964844,286.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756710544228,1.4712467688582365e-08,0.0010756562696769,-0.0375775210559368,0.0,0.0,0.0,-0.0121064176782965,60.0,9.25196647644043,-0.0,-7.888908015729612e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390014648437,0.0,0.0,0.0001008915714919,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53680419921875,0.0,0.0,0.000106243751361,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53875732421875,0.0,0.0,7.847131928429008e-05,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379638671875,0.0,0.0,0.0001062437222572,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53955078125,0.0,0.0,0.0005039739771746,286.32537841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.208984375,293.1499938964844,286.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749909561127,1.4632828282401532e-08,0.0010749762877821,-0.0373692624270916,0.0,0.0,0.0,-0.0120669426396489,60.0,9.240665435791016,-0.0,-7.87892204812124e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,0.0001008607068797,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357360839844,0.0,0.0,0.0001062112569343,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53765869140625,0.0,0.0,7.844731590012088e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,0.0001062112278304,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384521484375,0.0,0.0,0.0005038198432885,286.3258361816406,294.1499938964844,293.1499938964844,291.6635437011719,293.2084350585937,293.1499938964844,286.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746610350906,1.4594373709542197e-08,0.0010746463667601,-0.0372687019407749,0.0,0.0,0.0,-0.0120478738099336,60.0,9.230161666870115,-0.0,-7.87410243674458e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53582763671875,0.0,0.0,0.0001008201870718,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,0.0001061685834429,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,7.841580372769386e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348205566406,0.0,0.0,0.000106168554339,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,0.0005036174552515,286.32684326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.20733642578125,293.1499938964844,286.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742273880168,1.4543883430917504e-08,0.0010742128361016,-0.0371366664767265,0.0,0.0,0.0,-0.0120228342711925,60.0,9.211393356323242,-0.0,-7.867776474768108e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53582763671875,0.0,0.0,0.0001008201870718,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,0.0001061685834429,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,7.841580372769386e-05,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348205566406,0.0,0.0,0.000106168554339,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,0.0005036174552515,286.32684326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.20733642578125,293.1499938964844,286.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742273880168,1.4543883430917504e-08,0.0010742128361016,-0.0371366664767265,0.0,0.0,0.0,-0.0120228342711925,60.0,9.211393356323242,-0.0,-7.867776474768108e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339660644531,0.0,0.0,0.0001008148610708,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,0.0001061629736796,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,7.841165643185377e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,0.0001061629445757,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,0.0005035908543504,286.3280029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.206298828125,293.1499938964844,286.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741705773398,1.4537238968159729e-08,0.0010741560254245,-0.0371192879974842,0.0,0.0,0.0,-0.0120195401832461,60.0,9.196365356445312,-0.0,-7.866944429224534e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339660644531,0.0,0.0,0.0001008148610708,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,0.0001061629736796,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,7.841165643185377e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.532958984375,0.0,0.0,0.0001061629445757,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,0.0005035908543504,286.3280029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.206298828125,293.1499938964844,286.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741705773398,1.4537238968159729e-08,0.0010741560254245,-0.0371192879974842,0.0,0.0,0.0,-0.0120195401832461,60.0,9.196365356445312,-0.0,-7.866944429224534e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321960449219,0.0,0.0,0.0001008263789117,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301208496094,0.0,0.0,0.0001061750954249,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,7.842061313567683e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312194824219,0.0,0.0,0.0001061750735971,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53271484375,0.0,0.0,0.0005036483635194,286.3293151855469,294.1499938964844,293.1499938964844,291.6635437011719,293.20526123046875,293.1499938964844,286.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742940939962,1.4551587490529982e-08,0.001074279542081,-0.0371568091213703,0.0,0.0,0.0,-0.0120266573503613,60.0,9.183584213256836,-0.0,-7.86874139180327e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321960449219,0.0,0.0,0.0001008263789117,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301208496094,0.0,0.0,0.0001061750954249,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,7.842061313567683e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312194824219,0.0,0.0,0.0001061750735971,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53271484375,0.0,0.0,0.0005036483635194,286.3293151855469,294.1499938964844,293.1499938964844,291.6635437011719,293.20526123046875,293.1499938964844,286.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742940939962,1.4551587490529982e-08,0.001074279542081,-0.0371568091213703,0.0,0.0,0.0,-0.0120266573503613,60.0,9.183584213256836,-0.0,-7.86874139180327e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5305480957031,0.0,0.0,0.0001008567924145,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284729003906,0.0,0.0,0.0001062071241904,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303039550781,0.0,0.0,7.844426727388054e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,0.0001062070950865,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,0.0005038002855144,286.3306579589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2042541503906,293.1499938964844,286.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746181942522,1.4589478070092813e-08,0.0010746035259217,-0.0372558981180191,0.0,0.0,0.0,-0.0120454421266913,60.0,9.172175407409668,-0.0,-7.873489238363619e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5305480957031,0.0,0.0,0.0001008567924145,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284729003906,0.0,0.0,0.0001062071241904,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303039550781,0.0,0.0,7.844426727388054e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,0.0001062070950865,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,0.0005038002855144,286.3306579589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2042541503906,293.1499938964844,286.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746181942522,1.4589478070092813e-08,0.0010746035259217,-0.0372558981180191,0.0,0.0,0.0,-0.0120454421266913,60.0,9.172175407409668,-0.0,-7.873489238363619e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296325683594,0.0,0.0,0.0001008641484077,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.527587890625,0.0,0.0,0.0001062148730852,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293884277344,0.0,0.0,7.844998617656529e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286865234375,0.0,0.0,0.0001062148439814,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301513671875,0.0,0.0,0.0005038370727561,286.331298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2037353515625,293.1499938964844,286.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746965417638,1.4598646735919374e-08,0.0010746819898486,-0.03727987408638,0.0,0.0,0.0,-0.0120499869808554,60.0,9.165550231933594,-0.0,-7.874637475424606e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52880859375,0.0,0.0,0.0001008973631542,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267944335937,0.0,0.0,0.0001062498486135,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.528564453125,0.0,0.0,7.847582310205325e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,0.0001062498267856,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293273925781,0.0,0.0,0.0005040029645897,286.3320007324219,294.1499938964844,293.1499938964844,291.6635437011719,293.2032165527344,293.1499938964844,286.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750486981123,1.4640028744850042e-08,0.0010750341461971,-0.0373880937695503,0.0,0.0,0.0,-0.0120704928413033,60.0,9.160598754882812,-0.0,-7.879825147938392e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272216796875,0.0,0.0,0.0001009668485494,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52520751953125,0.0,0.0,0.0001063230229192,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269775390625,0.0,0.0,7.852986891521141e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,0.0001063230010913,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277099609375,0.0,0.0,0.0005043500568717,286.3334045410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2022399902344,293.1499938964844,286.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757897980511,1.472660748902399e-08,0.0010757750133052,-0.0376145020127296,0.0,0.0,0.0,-0.0121134174987673,60.0,9.151622772216797,-0.0,-7.890682240940805e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272216796875,0.0,0.0,0.0001009668485494,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52520751953125,0.0,0.0,0.0001063230229192,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269775390625,0.0,0.0,7.852986891521141e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,0.0001063230010913,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277099609375,0.0,0.0,0.0005043500568717,286.3334045410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2022399902344,293.1499938964844,286.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757897980511,1.472660748902399e-08,0.0010757750133052,-0.0376145020127296,0.0,0.0,0.0,-0.0121134174987673,60.0,9.151622772216797,-0.0,-7.890682240940805e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257263183594,0.0,0.0,0.0001010512278298,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,0.0001064118696376,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,7.859549077693373e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247802734375,0.0,0.0,0.0001064118478097,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.0005047715385444,286.3348999023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2012634277344,293.1499938964844,286.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766887571662,1.4831733174958116e-08,0.0010766739724203,-0.0378893986344337,0.0,0.0,0.0,-0.0121655324473977,60.0,9.144344329833984,-0.0,-7.903874887915664e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257263183594,0.0,0.0,0.0001010512278298,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,0.0001064118696376,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,7.859549077693373e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247802734375,0.0,0.0,0.0001064118478097,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.0005047715385444,286.3348999023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2012634277344,293.1499938964844,286.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766887571662,1.4831733174958116e-08,0.0010766739724203,-0.0378893986344337,0.0,0.0,0.0,-0.0121655324473977,60.0,9.144344329833984,-0.0,-7.903874887915664e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,0.0001011483182082,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,0.000106514111394,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240783691406,0.0,0.0,7.867100066505373e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233764648437,0.0,0.0,0.0001065140895661,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,0.0005052565247751,286.33648681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2002868652344,293.1499938964844,286.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077723223716,1.4952705740256533e-08,0.0010777083225548,-0.0382057279348373,0.0,0.0,0.0,-0.0122255031019449,60.0,9.138412475585938,-0.0,-7.919070554862628e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,0.0001011483182082,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,0.000106514111394,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240783691406,0.0,0.0,7.867100066505373e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233764648437,0.0,0.0,0.0001065140895661,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,0.0005052565247751,286.33648681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2002868652344,293.1499938964844,286.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077723223716,1.4952705740256533e-08,0.0010777083225548,-0.0382057279348373,0.0,0.0,0.0,-0.0122255031019449,60.0,9.138412475585938,-0.0,-7.919070554862628e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,0.0001012575448839,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210876464844,0.0,0.0,0.000106629129732,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,7.875595474615693e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,0.0001066291079041,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,0.0005058021633885,286.33819580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1993408203125,293.1499938964844,286.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788870276883,1.5088797766793505e-08,0.0010788718936964,-0.038561575114727,0.0,0.0,0.0,-0.0122929690405726,60.0,9.13373565673828,-0.0,-7.936181845025203e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,0.0001012575448839,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5210876464844,0.0,0.0,0.000106629129732,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,7.875595474615693e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,0.0001066291079041,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,0.0005058021633885,286.33819580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1993408203125,293.1499938964844,286.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788870276883,1.5088797766793505e-08,0.0010788718936964,-0.038561575114727,0.0,0.0,0.0,-0.0122929690405726,60.0,9.13373565673828,-0.0,-7.936181845025203e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223999023437,0.0,0.0,0.0001013161381706,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204772949219,0.0,0.0,0.0001066908298525,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,7.880152406869456e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.521484375,0.0,0.0,0.0001066908080247,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228881835937,0.0,0.0,0.0005060948315076,286.33905029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1988830566406,293.1499938964844,286.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795120615512,1.5161802480179176e-08,0.0010794969275593,-0.0387524589896202,0.0,0.0,0.0,-0.012329164892435,60.0,9.131797790527344,-0.0,-7.945369162598581e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218200683594,0.0,0.0,0.0001013765286188,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198974609375,0.0,0.0,0.0001067544289981,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215759277344,0.0,0.0,7.884849765105173e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209045410156,0.0,0.0,0.0001067543998942,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,0.0005063965218141,286.3399353027344,294.1499938964844,293.1499938964844,291.6635437011719,293.19842529296875,293.1499938964844,286.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801557218655,1.523704717953933e-08,0.0010801404714584,-0.0389491990208625,0.0,0.0,0.0,-0.0123664671555161,60.0,9.130048751831056,-0.0,-7.954843539437206e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52069091796875,0.0,0.0,0.0001015028828987,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,0.0001068874844349,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,7.89467740105465e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.519775390625,0.0,0.0,0.0001068874626071,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211486816406,0.0,0.0,0.0005070276674814,286.3417663574219,294.1499938964844,293.1499938964844,291.6635437011719,293.197509765625,293.1499938964844,286.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815009009093,1.5394478580788018e-08,0.0010814855340868,-0.0393608100712299,0.0,0.0,0.0,-0.012444507330656,60.0,9.127093315124512,-0.0,-7.974685445333307e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52069091796875,0.0,0.0,0.0001015028828987,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,0.0001068874844349,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,7.89467740105465e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.519775390625,0.0,0.0,0.0001068874626071,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211486816406,0.0,0.0,0.0005070276674814,286.3417663574219,294.1499938964844,293.1499938964844,291.6635437011719,293.197509765625,293.1499938964844,286.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815009009093,1.5394478580788018e-08,0.0010814855340868,-0.0393608100712299,0.0,0.0,0.0,-0.012444507330656,60.0,9.127093315124512,-0.0,-7.974685445333307e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5197448730469,0.0,0.0,0.0001016421811073,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51788330078125,0.0,0.0,0.0001070341750164,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51953125,0.0,0.0,7.905512029537931e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,0.0001070341531885,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52020263671875,0.0,0.0,0.0005077235400676,286.3437805175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1966247558594,293.1499938964844,286.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829850798472,1.5568046407565816e-08,0.0010829694801941,-0.0398145839571952,0.0,0.0,0.0,-0.0125305512920022,60.0,9.12550926208496,-0.0,-7.996588635705849e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5197448730469,0.0,0.0,0.0001016421811073,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51788330078125,0.0,0.0,0.0001070341750164,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51953125,0.0,0.0,7.905512029537931e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,0.0001070341531885,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52020263671875,0.0,0.0,0.0005077235400676,286.3437805175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1966247558594,293.1499938964844,286.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829850798472,1.5568046407565816e-08,0.0010829694801941,-0.0398145839571952,0.0,0.0,0.0,-0.0125305512920022,60.0,9.12550926208496,-0.0,-7.996588635705849e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187683105469,0.0,0.0,0.0001017781396512,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,0.0001071773440344,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185546875,0.0,0.0,7.916086178738624e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,0.0001071773222065,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,0.0005084026488475,286.3457336425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1957397460937,293.1499938964844,286.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844328207895,1.5737443348484703e-08,0.001084417104721,-0.0402574352920055,0.0,0.0,0.0,-0.0126145239919424,60.0,9.123655319213867,-0.0,-8.017995156706095e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187683105469,0.0,0.0,0.0001017781396512,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,0.0001071773440344,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185546875,0.0,0.0,7.916086178738624e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,0.0001071773222065,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,0.0005084026488475,286.3457336425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1957397460937,293.1499938964844,286.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844328207895,1.5737443348484703e-08,0.001084417104721,-0.0402574352920055,0.0,0.0,0.0,-0.0126145239919424,60.0,9.123655319213867,-0.0,-8.017995156706095e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,0.0001019308256218,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51611328125,0.0,0.0,0.0001073381281457,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177001953125,0.0,0.0,7.927961269160733e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,0.0001073381063179,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51837158203125,0.0,0.0,0.0005091653438284,286.3478088378906,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,286.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860612383112,1.5927685836913952e-08,0.0010860452894121,-0.0407547540962696,0.0,0.0,0.0,-0.012708842754364,60.0,9.122811317443848,-0.0,-8.042069765679116e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,0.0001019308256218,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51611328125,0.0,0.0,0.0001073381281457,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177001953125,0.0,0.0,7.927961269160733e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,0.0001073381063179,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51837158203125,0.0,0.0,0.0005091653438284,286.3478088378906,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,286.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860612383112,1.5927685836913952e-08,0.0010860452894121,-0.0407547540962696,0.0,0.0,0.0,-0.012708842754364,60.0,9.122811317443848,-0.0,-8.042069765679116e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,0.0001020071649691,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157470703125,0.0,0.0,0.0001074185129255,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.517333984375,0.0,0.0,7.933899178169668e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,0.0001074184910976,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,0.0005095466622151,286.348876953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1944580078125,293.1499938964844,286.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868745157495,1.6022804416593317e-08,0.0010868584504351,-0.0410033948719501,0.0,0.0,0.0,-0.0127559965476393,60.0,9.12273406982422,-0.0,-8.054119859934873e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172119140625,0.0,0.0,0.0001020847266772,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,0.0001075001928256,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,7.939930947031826e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,0.0001075001637218,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51763916015625,0.0,0.0,0.0005099340924061,286.3499755859375,294.1499938964844,293.1499938964844,291.6635437011719,293.19403076171875,293.1499938964844,286.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877008317038,1.6119443557727212e-08,0.0010876847663894,-0.0412559993565082,0.0,0.0,0.0,-0.0128039037808775,60.0,9.12277889251709,-0.0,-8.06637245887032e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,0.0001022425567498,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148010253906,0.0,0.0,0.0001076663975254,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,7.952206942718476e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0001076663756975,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,0.0005107225151732,286.35223388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1932067871094,293.1499938964844,286.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089381868951,1.631610224706037e-08,0.0010893655708059,-0.0417700260877609,0.0,0.0,0.0,-0.0129013918340206,60.0,9.123129844665527,-0.0,-8.091333825177571e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,0.0001022425567498,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148010253906,0.0,0.0,0.0001076663975254,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,7.952206942718476e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0001076663756975,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,0.0005107225151732,286.35223388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1932067871094,293.1499938964844,286.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089381868951,1.631610224706037e-08,0.0010893655708059,-0.0417700260877609,0.0,0.0,0.0,-0.0129013918340206,60.0,9.123129844665527,-0.0,-8.091333825177571e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160827636719,0.0,0.0,0.0001024028897518,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,0.0001078352288459,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,7.964677206473425e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,0.000107835207018,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,0.0005115233943797,286.3546447753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1924133300781,293.1499938964844,286.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910901473835,1.6515871337219323e-08,0.0010910736164078,-0.0422921553254127,0.0,0.0,0.0,-0.0130004258826375,60.0,9.123923301696776,-0.0,-8.11673004363911e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
