time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070200,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160827636719,0.0,0.0,0.0001024028897518,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,0.0001078352288459,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,7.964677206473425e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,0.000107835207018,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,0.0005115233943797,286.3546447753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1924133300781,293.1499938964844,286.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910901473835,1.6515871337219323e-08,0.0010910736164078,-0.0422921553254127,0.0,0.0,0.0,-0.0130004258826375,60.0,9.123923301696776,-0.0,-8.11673004363911e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,0.0001025664241751,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.513916015625,0.0,0.0,0.0001080074434867,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,7.977396307978779e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148010253906,0.0,0.0,0.0001080074216588,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,0.0005123403389006,286.3570251464844,294.1499938964844,293.1499938964844,291.6635437011719,293.19158935546875,293.1499938964844,286.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928328847512,1.6719635453910087e-08,0.0010928161209449,-0.0428246818482875,0.0,0.0,0.0,-0.0131014408543705,60.0,9.12476634979248,-0.0,-8.142674801092653e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,0.0001025664241751,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.513916015625,0.0,0.0,0.0001080074434867,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,7.977396307978779e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148010253906,0.0,0.0,0.0001080074216588,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,0.0005123403389006,286.3570251464844,294.1499938964844,293.1499938964844,291.6635437011719,293.19158935546875,293.1499938964844,286.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928328847512,1.6719635453910087e-08,0.0010928161209449,-0.0428246818482875,0.0,0.0,0.0,-0.0131014408543705,60.0,9.12476634979248,-0.0,-8.142674801092653e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152893066406,0.0,0.0,0.0001027193575282,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136108398437,0.0,0.0,0.0001081684895325,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,7.989291771082208e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144958496094,0.0,0.0,0.0001081684677046,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0005131042562425,286.35955810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1908264160156,293.1499938964844,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944620007649,1.6910190581143073e-08,0.0010944451205432,-0.0433226600289344,0.0,0.0,0.0,-0.0131959049031138,60.0,9.12525463104248,-0.0,-8.166975362655648e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152893066406,0.0,0.0,0.0001027193575282,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136108398437,0.0,0.0,0.0001081684895325,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,7.989291771082208e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144958496094,0.0,0.0,0.0001081684677046,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0005131042562425,286.35955810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1908264160156,293.1499938964844,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944620007649,1.6910190581143073e-08,0.0010944451205432,-0.0433226600289344,0.0,0.0,0.0,-0.0131959049031138,60.0,9.12525463104248,-0.0,-8.166975362655648e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,0.0001027980033541,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5134582519531,0.0,0.0,0.0001082513044821,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149230957031,0.0,0.0,7.995408668648452e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143127441406,0.0,0.0,0.0001082512826542,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155334472656,0.0,0.0,0.000513497099746,286.3607788085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1904296875,293.1499938964844,286.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952994925901,1.7008183306188585e-08,0.0010952824959531,-0.0435787327587604,0.0,0.0,0.0,-0.0132444808259606,60.0,9.125596046447754,-0.0,-8.179486599146912e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149841308594,0.0,0.0,0.000102871134004,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,0.0001083283132174,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147705078125,0.0,0.0,8.001096284715459e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,0.0001083282986655,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,0.0005138624110259,286.362060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1900329589844,293.1499938964844,286.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960785439237,1.709930153026562e-08,0.0010960614308714,-0.0438168346881866,0.0,0.0,0.0,-0.0132896518334746,60.0,9.125656127929688,-0.0,-8.191128131329607e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147399902344,0.0,0.0,0.0001030129933496,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130920410156,0.0,0.0,0.0001084776959032,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145568847656,0.0,0.0,8.012129546841606e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,0.0001084776740754,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151672363281,0.0,0.0,0.0005145710310898,286.3646545410156,294.1499938964844,293.1499938964844,291.6635437011719,293.18927001953125,293.1499938964844,286.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975915938615,1.7276052588499624e-08,0.0010975743643939,-0.0442786775529384,0.0,0.0,0.0,-0.0133772827684879,60.0,9.125539779663086,-0.0,-8.21373333792508e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147399902344,0.0,0.0,0.0001030129933496,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130920410156,0.0,0.0,0.0001084776959032,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145568847656,0.0,0.0,8.012129546841606e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,0.0001084776740754,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151672363281,0.0,0.0,0.0005145710310898,286.3646545410156,294.1499938964844,293.1499938964844,291.6635437011719,293.18927001953125,293.1499938964844,286.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975915938615,1.7276052588499624e-08,0.0010975743643939,-0.0442786775529384,0.0,0.0,0.0,-0.0133772827684879,60.0,9.125539779663086,-0.0,-8.21373333792508e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,0.0001031327192322,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130615234375,0.0,0.0,0.0001086037736968,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144958496094,0.0,0.0,8.021441317396238e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.513916015625,0.0,0.0,0.0001086037518689,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,0.000515169056598,286.36737060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.18853759765625,293.1499938964844,286.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988662252202,1.7425229259515618e-08,0.0010988488793373,-0.0446684509515762,0.0,0.0,0.0,-0.0134512297809124,60.0,9.12405014038086,-0.0,-8.232836989918726e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,0.0001031327192322,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130615234375,0.0,0.0,0.0001086037736968,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144958496094,0.0,0.0,8.021441317396238e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.513916015625,0.0,0.0,0.0001086037518689,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,0.000515169056598,286.36737060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.18853759765625,293.1499938964844,286.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988662252202,1.7425229259515618e-08,0.0010988488793373,-0.0446684509515762,0.0,0.0,0.0,-0.0134512297809124,60.0,9.12405014038086,-0.0,-8.232836989918726e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,0.0001032394866342,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131225585937,0.0,0.0,0.0001087162017938,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145263671875,0.0,0.0,8.029745367821306e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,0.0001087161799659,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,0.000515702413395,286.37017822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.18780517578125,293.1499938964844,286.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100007793866,1.755826417593198e-08,0.0010999902151525,-0.045016024261713,0.0,0.0,0.0,-0.0135172000154852,60.0,9.121495246887209,-0.0,-8.249890726119703e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,0.0001032394866342,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131225585937,0.0,0.0,0.0001087162017938,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145263671875,0.0,0.0,8.029745367821306e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,0.0001087161799659,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,0.000515702413395,286.37017822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.18780517578125,293.1499938964844,286.8826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100007793866,1.755826417593198e-08,0.0010999902151525,-0.045016024261713,0.0,0.0,0.0,-0.0135172000154852,60.0,9.121495246887209,-0.0,-8.249890726119703e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,0.0001033318985719,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,0.0001088135177269,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,8.036933286348358e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,0.000108813503175,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,0.0005161640583537,286.3730773925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1871032714844,293.1499938964844,286.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009944137185,1.7673414731689263e-08,0.0011009767185896,-0.0453168675303459,0.0,0.0,0.0,-0.013574294745922,60.0,9.1177978515625,-0.0,-8.26466717285257e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,0.0001033318985719,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,0.0001088135177269,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,8.036933286348358e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140991210937,0.0,0.0,0.000108813503175,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,0.0005161640583537,286.3730773925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1871032714844,293.1499938964844,286.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009944137185,1.7673414731689263e-08,0.0011009767185896,-0.0453168675303459,0.0,0.0,0.0,-0.013574294745922,60.0,9.1177978515625,-0.0,-8.26466717285257e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,0.000103391612356,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,0.0001088764038286,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,8.041577530093491e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51416015625,0.0,0.0,0.0001088763820007,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152893066406,0.0,0.0,0.0005164623144082,286.37451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1867370605469,293.1499938964844,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016326025128,1.774782099062122e-08,0.0011016149073839,-0.0455112531781196,0.0,0.0,0.0,-0.0136111909523606,60.0,9.116779327392578,-0.0,-8.274221841020336e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,0.0001034330052789,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,0.0001089199868147,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147705078125,0.0,0.0,8.044796413742006e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51422119140625,0.0,0.0,0.0001089199649868,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5153503417969,0.0,0.0,0.0005166690680198,286.3759460449219,294.1499938964844,293.1499938964844,291.6635437011719,293.1864013671875,293.1499938964844,286.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020654346793,1.7799379747884814e-08,0.0011020476231351,-0.0456459559500217,0.0,0.0,0.0,-0.0136367101222276,60.0,9.115050315856934,-0.0,-8.280847652031299e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,0.0001034973320201,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135803222656,0.0,0.0,0.0001089877259801,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,8.04980008979328e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,0.0001089877114281,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,0.0005169904325157,286.3788757324219,294.1499938964844,293.1499938964844,291.6635437011719,293.1856994628906,293.1499938964844,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027526343241,1.787953785026275e-08,0.0011027347063645,-0.0458553545176982,0.0,0.0,0.0,-0.0136764561757445,60.0,9.11008644104004,-0.0,-8.291151232242555e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,0.0001034973320201,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135803222656,0.0,0.0,0.0001089877259801,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,8.04980008979328e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,0.0001089877114281,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,0.0005169904325157,286.3788757324219,294.1499938964844,293.1499938964844,291.6635437011719,293.1856994628906,293.1499938964844,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027526343241,1.787953785026275e-08,0.0011027347063645,-0.0458553545176982,0.0,0.0,0.0,-0.0136764561757445,60.0,9.11008644104004,-0.0,-8.291151232242555e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51544189453125,0.0,0.0,0.0001035306995618,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.513916015625,0.0,0.0,0.0001090228688553,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,8.052395423874259e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,0.0001090228470275,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51580810546875,0.0,0.0,0.0005171570810489,286.38189697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1849975585937,293.1499938964844,286.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031068861484,1.7921111705732073e-08,0.0011030889581888,-0.0459639616310596,0.0,0.0,0.0,-0.0136970598250627,60.0,9.102622985839844,-0.0,-8.296497355786414e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51544189453125,0.0,0.0,0.0001035306995618,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.513916015625,0.0,0.0,0.0001090228688553,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,8.052395423874259e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,0.0001090228470275,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51580810546875,0.0,0.0,0.0005171570810489,286.38189697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1849975585937,293.1499938964844,286.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031068861484,1.7921111705732073e-08,0.0011030889581888,-0.0459639616310596,0.0,0.0,0.0,-0.0136970598250627,60.0,9.102622985839844,-0.0,-8.296497355786414e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.515869140625,0.0,0.0,0.0001035345194395,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,0.0001090268851839,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51568603515625,0.0,0.0,8.052692282944918e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151672363281,0.0,0.0,0.000109026870632,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,0.0005171761731617,286.385009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1843566894531,293.1499938964844,286.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103151589632,1.7925870565704827e-08,0.0011031336616724,-0.0459763891994953,0.0,0.0,0.0,-0.0136994393542408,60.0,9.092854499816896,-0.0,-8.297109133081906e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.515869140625,0.0,0.0,0.0001035345194395,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,0.0001090268851839,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51568603515625,0.0,0.0,8.052692282944918e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151672363281,0.0,0.0,0.000109026870632,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,0.0005171761731617,286.385009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1843566894531,293.1499938964844,286.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103151589632,1.7925870565704827e-08,0.0011031336616724,-0.0459763891994953,0.0,0.0,0.0,-0.0136994393542408,60.0,9.092854499816896,-0.0,-8.297109133081906e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,0.0001035268142004,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149230957031,0.0,0.0,0.0001090187724912,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,8.052092744037509e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0001090187579393,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51678466796875,0.0,0.0,0.0005171376978978,286.3882141113281,294.1499938964844,293.1499938964844,291.6635437011719,293.1837158203125,293.1499938964844,286.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030732421204,1.7916272909701547e-08,0.0011030553141608,-0.045951310545206,0.0,0.0,0.0,-0.0136946998536586,60.0,9.08165168762207,-0.0,-8.295874209807155e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51641845703125,0.0,0.0,0.0001035268142004,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149230957031,0.0,0.0,0.0001090187724912,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,8.052092744037509e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0001090187579393,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51678466796875,0.0,0.0,0.0005171376978978,286.3882141113281,294.1499938964844,293.1499938964844,291.6635437011719,293.1837158203125,293.1499938964844,286.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030732421204,1.7916272909701547e-08,0.0011030553141608,-0.045951310545206,0.0,0.0,0.0,-0.0136946998536586,60.0,9.08165168762207,-0.0,-8.295874209807155e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51666259765625,0.0,0.0,0.0001035345558193,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51519775390625,0.0,0.0,0.0001090269215637,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164794921875,0.0,0.0,8.052694465732202e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159606933594,0.0,0.0,0.0001090268997359,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170288085937,0.0,0.0,0.0005171763477846,286.3898010253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1833801269531,293.1499938964844,286.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031575268134,1.7925911421912133e-08,0.0011031395988538,-0.045976486057043,0.0,0.0,0.0,-0.0136994868516922,60.0,9.076774597167969,-0.0,-8.297113396338318e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51690673828125,0.0,0.0,0.000103525344457,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51544189453125,0.0,0.0,0.0001090172227122,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,8.051977783907205e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162048339844,0.0,0.0,0.0001090172008844,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51727294921875,0.0,0.0,0.0005171303637325,286.391357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1830749511719,293.1499938964844,286.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030518217012,1.7914429051302253e-08,0.0011030338937416,-0.0459464974701404,0.0,0.0,0.0,-0.0136937573552131,60.0,9.071553230285645,-0.0,-8.295637599076144e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174560546875,0.0,0.0,0.0001034730521496,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,0.000108962158265,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51727294921875,0.0,0.0,8.047911251196638e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51678466796875,0.0,0.0,0.0001089621364371,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.517822265625,0.0,0.0,0.0005168691277503,286.39459228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.18243408203125,293.1499938964844,286.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024940758943,1.7849270506076212e-08,0.0011024762643501,-0.0457762852311134,0.0,0.0,0.0,-0.01366145350039,60.0,9.0582914352417,-0.0,-8.287259589678797e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174560546875,0.0,0.0,0.0001034730521496,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160217285156,0.0,0.0,0.000108962158265,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51727294921875,0.0,0.0,8.047911251196638e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51678466796875,0.0,0.0,0.0001089621364371,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.517822265625,0.0,0.0,0.0005168691277503,286.39459228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.18243408203125,293.1499938964844,286.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024940758943,1.7849270506076212e-08,0.0011024762643501,-0.0457762852311134,0.0,0.0,0.0,-0.01366145350039,60.0,9.0582914352417,-0.0,-8.287259589678797e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,0.0001034292872645,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,0.0001089160650735,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51763916015625,0.0,0.0,8.044506830628961e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5171203613281,0.0,0.0,0.0001089160432456,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181579589844,0.0,0.0,0.000516650499776,286.39630126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1820983886719,293.1499938964844,286.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020258534699,1.7794727469322424e-08,0.0011020080419257,-0.0456338003277778,0.0,0.0,0.0,-0.0136344050988554,60.0,9.049989700317385,-0.0,-8.280249375047789e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180969238281,0.0,0.0,0.0001033886146615,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,0.000108873238787,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179443359375,0.0,0.0,8.041343244258314e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174255371094,0.0,0.0,0.0001088732169591,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184631347656,0.0,0.0,0.0005164473550394,286.3978576660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1817932128906,293.1499938964844,286.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015937197953,1.7744051561408014e-08,0.0011015759082511,-0.0455014109611511,0.0,0.0,0.0,-0.0136092891916632,60.0,9.042325019836426,-0.0,-8.273738671960018e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,0.0001032552754622,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174560546875,0.0,0.0,0.000108732820081,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187072753906,0.0,0.0,8.030972094275057e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181884765625,0.0,0.0,0.0001087328055291,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,0.0005157812847755,286.4012145996094,294.1499938964844,293.1499938964844,291.6635437011719,293.18121337890625,293.1499938964844,286.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001754319295,1.7577907129862073e-08,0.0011001578532159,-0.0450673475861549,0.0,0.0,0.0,-0.0135269369930028,60.0,9.022871971130373,-0.0,-8.252411021203444e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,0.0001032552754622,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174560546875,0.0,0.0,0.000108732820081,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5187072753906,0.0,0.0,8.030972094275057e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5181884765625,0.0,0.0,0.0001087328055291,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,0.0005157812847755,286.4012145996094,294.1499938964844,293.1499938964844,291.6635437011719,293.18121337890625,293.1499938964844,286.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001754319295,1.7577907129862073e-08,0.0011001578532159,-0.0450673475861549,0.0,0.0,0.0,-0.0135269369930028,60.0,9.022871971130373,-0.0,-8.252411021203444e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.519775390625,0.0,0.0,0.0001030588609864,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51837158203125,0.0,0.0,0.0001085259937099,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,8.015695493668318e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51910400390625,0.0,0.0,0.000108525971882,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0005148001946508,286.4046630859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1806335449219,293.1499938964844,286.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980861261487,1.7333174895384218e-08,0.0010980687802657,-0.0444279238581657,0.0,0.0,0.0,-0.0134056312963366,60.0,8.998298645019531,-0.0,-8.221044822676049e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.519775390625,0.0,0.0,0.0001030588609864,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51837158203125,0.0,0.0,0.0001085259937099,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,8.015695493668318e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51910400390625,0.0,0.0,0.000108525971882,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0005148001946508,286.4046630859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1806335449219,293.1499938964844,286.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980861261487,1.7333174895384218e-08,0.0010980687802657,-0.0444279238581657,0.0,0.0,0.0,-0.0134056312963366,60.0,8.998298645019531,-0.0,-8.221044822676049e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52020263671875,0.0,0.0,0.0001029826671583,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188293457031,0.0,0.0,0.0001084457544493,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5200500488281,0.0,0.0,8.009769953787327e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,0.0001084457398974,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,0.0005144195747561,286.4063720703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1803283691406,293.1499938964844,286.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972811141982,1.7238244609529832e-08,0.0010972638847306,-0.0441798754036426,0.0,0.0,0.0,-0.0133586041629314,60.0,8.986801147460938,-0.0,-8.208893831351818e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206298828125,0.0,0.0,0.0001028809783747,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,0.0001083386741811,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204772949219,0.0,0.0,8.001860260264948e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,0.0001083386523532,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,0.000513911654707,286.4080810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1800231933594,293.1499938964844,286.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096190768294,1.7111529970748052e-08,0.0010961736552417,-0.0438487790524959,0.0,0.0,0.0,-0.0132957519963383,60.0,8.975104331970215,-0.0,-8.192689904262809e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,0.0001026138488668,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.520263671875,0.0,0.0,0.0001080573711078,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214538574219,0.0,0.0,7.981083035701886e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,0.0001080573492799,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219421386719,0.0,0.0,0.0005125772440806,286.4115600585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1794738769531,293.1499938964844,286.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933416197076,1.6778674449824393e-08,0.0010933248559013,-0.0429789684712886,0.0,0.0,0.0,-0.0131307281553745,60.0,8.94636344909668,-0.0,-8.150199448664355e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,0.0001026138488668,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.520263671875,0.0,0.0,0.0001080573711078,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214538574219,0.0,0.0,7.981083035701886e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,0.0001080573492799,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219421386719,0.0,0.0,0.0005125772440806,286.4115600585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1794738769531,293.1499938964844,286.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933416197076,1.6778674449824393e-08,0.0010933248559013,-0.0429789684712886,0.0,0.0,0.0,-0.0131307281553745,60.0,8.94636344909668,-0.0,-8.150199448664355e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
