time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072540,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.522705078125,0.0,0.0,0.0001023116565193,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,0.0001077391498256,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,7.957579509820789e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,0.0001077391279977,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230407714844,0.0,0.0,0.0005110677448101,286.4151306152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1789245605469,293.1499938964844,286.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901249479502,1.640214541964724e-08,0.0010901085333898,-0.0419949106872081,0.0,0.0,0.0,-0.0129440836608409,60.0,8.91366195678711,-0.0,-8.102266946252713e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.522705078125,0.0,0.0,0.0001023116565193,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,0.0001077391498256,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,7.957579509820789e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,0.0001077391279977,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230407714844,0.0,0.0,0.0005110677448101,286.4151306152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1789245605469,293.1499938964844,286.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901249479502,1.640214541964724e-08,0.0010901085333898,-0.0419949106872081,0.0,0.0,0.0,-0.0129440836608409,60.0,8.91366195678711,-0.0,-8.102266946252713e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238647460937,0.0,0.0,0.000101995676232,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,0.000107406398456,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,7.9330027801916e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52325439453125,0.0,0.0,0.0001074063839041,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,0.0005094893276691,286.4187316894531,294.1499938964844,293.1499938964844,291.6635437011719,293.17840576171875,293.1499938964844,286.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867605451494,1.600842836069205e-08,0.0010867445962503,-0.0409658066928386,0.0,0.0,0.0,-0.0127489147707819,60.0,8.879373550415039,-0.0,-8.052296607274911e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238647460937,0.0,0.0,0.000101995676232,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,0.000107406398456,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237121582031,0.0,0.0,7.9330027801916e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52325439453125,0.0,0.0,0.0001074063839041,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,0.0005094893276691,286.4187316894531,294.1499938964844,293.1499938964844,291.6635437011719,293.17840576171875,293.1499938964844,286.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867605451494,1.600842836069205e-08,0.0010867445962503,-0.0409658066928386,0.0,0.0,0.0,-0.0127489147707819,60.0,8.879373550415039,-0.0,-8.052296607274911e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52508544921875,0.0,0.0,0.0001016539827105,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,0.0001070465805241,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,7.906426617410034e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52447509765625,0.0,0.0,0.0001070465659722,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.525390625,0.0,0.0,0.0005077825044281,286.42236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1778869628906,293.1499938964844,286.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582680035208796e-08,0.0010831033578142,-0.0398528315126895,0.0,0.0,0.0,-0.0125378491356968,60.0,8.843267440795898,-0.0,-7.998436046818824e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52508544921875,0.0,0.0,0.0001016539827105,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,0.0001070465805241,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,7.906426617410034e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52447509765625,0.0,0.0,0.0001070465659722,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.525390625,0.0,0.0,0.0005077825044281,286.42236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1778869628906,293.1499938964844,286.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831189574673,1.5582680035208796e-08,0.0010831033578142,-0.0398528315126895,0.0,0.0,0.0,-0.0125378491356968,60.0,8.843267440795898,-0.0,-7.998436046818824e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256652832031,0.0,0.0,0.0001014866356854,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243835449219,0.0,0.0,0.0001068703568307,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255126953125,0.0,0.0,7.893411384429783e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250549316406,0.0,0.0,0.0001068703422788,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,0.0005069465842097,286.4241638183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1776123046875,293.1499938964844,286.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813355911523,1.5374167716686316e-08,0.0010813202243298,-0.0393076986074447,0.0,0.0,0.0,-0.0124344807118177,60.0,8.825742721557617,-0.0,-7.97212251768542e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,0.0001013030050671,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,0.0001066769909812,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260925292969,0.0,0.0,7.87912867963314e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,0.0001066769691533,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265808105469,0.0,0.0,0.0005060293478891,286.42596435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1773681640625,293.1499938964844,286.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793722467496,1.5145358744916848e-08,0.0010793571127578,-0.0387094654142856,0.0,0.0,0.0,-0.0123210167512297,60.0,8.807230949401855,-0.0,-7.943299351609313e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52752685546875,0.0,0.0,0.0001009198022074,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,0.00010627345182,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273742675781,0.0,0.0,7.8493234468624e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,0.0001062734372681,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52783203125,0.0,0.0,0.0005041151307523,286.4296264648437,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,287.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890901876037e-08,0.0010752767557278,-0.0374609529972076,0.0,0.0,0.0,-0.0120843276381492,60.0,8.76816177368164,-0.0,-7.883317465484654e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52752685546875,0.0,0.0,0.0001009198022074,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,0.00010627345182,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273742675781,0.0,0.0,7.8493234468624e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,0.0001062734372681,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.52783203125,0.0,0.0,0.0005041151307523,286.4296264648437,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,287.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890901876037e-08,0.0010752767557278,-0.0374609529972076,0.0,0.0,0.0,-0.0120843276381492,60.0,8.76816177368164,-0.0,-7.883317465484654e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,0.0001006846068776,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52703857421875,0.0,0.0,0.0001060257782228,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52813720703125,0.0,0.0,7.83103023422882e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276794433594,0.0,0.0,0.0001060257636709,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,0.0005029402673244,286.43182373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1765441894531,293.1499938964844,287.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727833723649,1.4374837320474398e-08,0.001072768936865,-0.0366945751011371,0.0,0.0,0.0,-0.0119390385225415,60.0,8.744091033935547,-0.0,-7.8466150910117e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5288391113281,0.0,0.0,0.0001005265075946,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.527587890625,0.0,0.0,0.0001058592970366,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286865234375,0.0,0.0,7.81873386586085e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,0.0001058592824847,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5291442871094,0.0,0.0,0.0005021505639888,286.4333190917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,287.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711008217185,1.4177854446018046e-08,0.0010710867354646,-0.0361793972551822,0.0,0.0,0.0,-0.0118413968011736,60.0,8.727744102478027,-0.0,-7.82199336413214e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,0.0001001258133328,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289611816406,0.0,0.0,0.0001054373424267,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,7.787568756612018e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52960205078125,0.0,0.0,0.0001054373278748,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,0.0005001490353606,286.43701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.17584228515625,293.1499938964844,287.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678600474520408e-08,0.0010668173199519,-0.0348735563457012,0.0,0.0,0.0,-0.0115938931703567,60.0,8.686415672302246,-0.0,-7.759761189163329e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,0.0001001258133328,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289611816406,0.0,0.0,0.0001054373424267,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,7.787568756612018e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52960205078125,0.0,0.0,0.0001054373278748,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.530517578125,0.0,0.0,0.0005001490353606,286.43701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.17584228515625,293.1499938964844,287.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678600474520408e-08,0.0010668173199519,-0.0348735563457012,0.0,0.0,0.0,-0.0115938931703567,60.0,8.686415672302246,-0.0,-7.759761189163329e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316162109375,0.0,0.0,9.97229217318818e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303955078125,0.0,0.0,0.0001050130740622,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,7.756232662359253e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310363769531,0.0,0.0,0.0001050130595103,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53192138671875,0.0,0.0,0.0004981365054845,286.4407653808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1753845214844,293.1499938964844,287.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625381255522,1.3176602919884315e-08,0.0010625248542055,-0.033560361713171,0.0,0.0,0.0,-0.0113450326025486,60.0,8.644461631774902,-0.0,-7.697437354181602e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316162109375,0.0,0.0,9.97229217318818e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303955078125,0.0,0.0,0.0001050130740622,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,7.756232662359253e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310363769531,0.0,0.0,0.0001050130595103,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53192138671875,0.0,0.0,0.0004981365054845,286.4407653808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1753845214844,293.1499938964844,287.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625381255522,1.3176602919884315e-08,0.0010625248542055,-0.033560361713171,0.0,0.0,0.0,-0.0113450326025486,60.0,8.644461631774902,-0.0,-7.697437354181602e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323181152344,0.0,0.0,9.952259279089049e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,0.0001048021222231,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321960449219,0.0,0.0,7.740651199128479e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317687988281,0.0,0.0,0.0001048021076712,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326232910156,0.0,0.0,0.0004971357993781,286.442626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1751403808594,293.1499938964844,287.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604009730741,1.292699902677441e-08,0.0010603880509734,-0.0329073518514633,0.0,0.0,0.0,-0.0112212803214788,60.0,8.62338638305664,-0.0,-7.666542245488017e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330810546875,0.0,0.0,9.93234134512022e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318908691406,0.0,0.0,0.000104592378193,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329284667969,0.0,0.0,7.725159957772121e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325012207031,0.0,0.0,0.0001045923636411,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53338623046875,0.0,0.0,0.0004961408558301,286.44451904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,287.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582788381725,1.2678831318169161e-08,0.0010582661489024,-0.0322580561041832,0.0,0.0,0.0,-0.0110982535406947,60.0,8.60233211517334,-0.0,-7.635886589696383e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345764160156,0.0,0.0,9.892825619317593e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,0.0001041762516251,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5344543457031,0.0,0.0,7.694424857618287e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,0.0001041762370732,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,0.0004941669758409,286.44830322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.1499938964844,287.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540705407038,1.218648293388469e-08,0.0010540584335103,-0.030969776213169,0.0,0.0,0.0,-0.0108541874215006,60.0,8.560354232788086,-0.0,-7.575248872626619e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345764160156,0.0,0.0,9.892825619317593e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,0.0001041762516251,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5344543457031,0.0,0.0,7.694424857618287e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,0.0001041762370732,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,0.0004941669758409,286.44830322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1744384765625,293.1499938964844,287.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540705407038,1.218648293388469e-08,0.0010540584335103,-0.030969776213169,0.0,0.0,0.0,-0.0108541874215006,60.0,8.560354232788086,-0.0,-7.575248872626619e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361633300781,0.0,0.0,9.854562813416123e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350036621094,0.0,0.0,0.0001037733309203,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360412597656,0.0,0.0,7.664665463380516e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356140136719,0.0,0.0,0.0001037733163684,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,0.0004922556690871,286.4521179199219,294.1499938964844,293.1499938964844,291.6635437011719,293.17401123046875,293.1499938964844,287.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104999425821,1.1709753167110648e-08,0.0010499825002625,-0.0297222211956977,0.0,0.0,0.0,-0.0106178550049662,60.0,8.518970489501953,-0.0,-7.516764100046204e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361633300781,0.0,0.0,9.854562813416123e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350036621094,0.0,0.0,0.0001037733309203,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360412597656,0.0,0.0,7.664665463380516e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356140136719,0.0,0.0,0.0001037733163684,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,0.0004922556690871,286.4521179199219,294.1499938964844,293.1499938964844,291.6635437011719,293.17401123046875,293.1499938964844,287.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104999425821,1.1709753167110648e-08,0.0010499825002625,-0.0297222211956977,0.0,0.0,0.0,-0.0106178550049662,60.0,8.518970489501953,-0.0,-7.516764100046204e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53778076171875,0.0,0.0,9.81737466645427e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,0.0001033817243296,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53765869140625,0.0,0.0,7.635741349076852e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372619628906,0.0,0.0,0.0001033817097777,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380859375,0.0,0.0,0.0004903980880044,286.4559631347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1735534667969,293.1499938964844,287.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460306657478,1.1246407360943069e-08,0.0010460193734616,-0.0285095609724521,0.0,0.0,0.0,-0.0103881489485502,60.0,8.478230476379395,-0.0,-7.46013952834801e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53778076171875,0.0,0.0,9.81737466645427e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,0.0001033817243296,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53765869140625,0.0,0.0,7.635741349076852e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372619628906,0.0,0.0,0.0001033817097777,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380859375,0.0,0.0,0.0004903980880044,286.4559631347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1735534667969,293.1499938964844,287.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460306657478,1.1246407360943069e-08,0.0010460193734616,-0.0285095609724521,0.0,0.0,0.0,-0.0103881489485502,60.0,8.478230476379395,-0.0,-7.46013952834801e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394592285156,0.0,0.0,9.78173775365576e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.538330078125,0.0,0.0,0.0001030064449878,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5393371582031,0.0,0.0,7.60802358854562e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,0.0001030064304359,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397644042969,0.0,0.0,0.0004886179231107,286.4598388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1731262207031,293.1499938964844,287.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422336636111,1.08023945344371e-08,0.0010422228369861,-0.0273473784327507,0.0,0.0,0.0,-0.0101680336520075,60.0,8.438416481018066,-0.0,-7.406077173754967e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394592285156,0.0,0.0,9.78173775365576e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.538330078125,0.0,0.0,0.0001030064449878,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5393371582031,0.0,0.0,7.60802358854562e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389404296875,0.0,0.0,0.0001030064304359,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397644042969,0.0,0.0,0.0004886179231107,286.4598388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1731262207031,293.1499938964844,287.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422336636111,1.08023945344371e-08,0.0010422228369861,-0.0273473784327507,0.0,0.0,0.0,-0.0101680336520075,60.0,8.438416481018066,-0.0,-7.406077173754967e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54034423828125,0.0,0.0,9.764806600287557e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392150878906,0.0,0.0,0.0001028281476465,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401916503906,0.0,0.0,7.594854105263948e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.539794921875,0.0,0.0,0.0001028281330945,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406188964844,0.0,0.0,0.0004877721657976,286.4617919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.17291259765625,293.1499938964844,287.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404279455542,1.0591436172546764e-08,0.0010404173517599,-0.0267951693385839,0.0,0.0,0.0,-0.0100634442642331,60.0,8.419074058532715,-0.0,-7.380460687045344e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,9.749161108629778e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5401306152344,0.0,0.0,0.0001026633981382,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,7.582685793749988e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,0.0001026633835863,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415344238281,0.0,0.0,0.0004869906406383,286.4637451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1727294921875,293.1499938964844,287.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387614602223,1.0396506766596758e-08,0.0010387510992586,-0.0262848958373069,0.0,0.0,0.0,-0.0099668130278587,60.0,8.400763511657715,-0.0,-7.356829456739433e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430603027344,0.0,0.0,9.717794455355032e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419311523437,0.0,0.0,0.0001023330914904,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429077148437,0.0,0.0,7.558289507869631e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425109863281,0.0,0.0,0.0001023330769385,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433349609375,0.0,0.0,0.0004854238359257,286.4676818847656,294.1499938964844,293.1499938964844,291.6635437011719,293.1723022460937,293.1499938964844,287.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354202240705,1.0005704709215024e-08,0.0010354102123528,-0.02526181563735,0.0,0.0,0.0,-0.0097730793058872,60.0,8.364182472229004,-0.0,-7.30956628558488e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430603027344,0.0,0.0,9.717794455355032e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419311523437,0.0,0.0,0.0001023330914904,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429077148437,0.0,0.0,7.558289507869631e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5425109863281,0.0,0.0,0.0001023330769385,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433349609375,0.0,0.0,0.0004854238359257,286.4676818847656,294.1499938964844,293.1499938964844,291.6635437011719,293.1723022460937,293.1499938964844,287.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354202240705,1.0005704709215024e-08,0.0010354102123528,-0.02526181563735,0.0,0.0,0.0,-0.0097730793058872,60.0,8.364182472229004,-0.0,-7.30956628558488e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442810058594,0.0,0.0,9.696615597931668e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.543212890625,0.0,0.0,0.0001021100615616,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,7.54181673983112e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54376220703125,0.0,0.0,0.0001021100470097,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445556640625,0.0,0.0,0.0004843658825848,286.4703674316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1720275878906,293.1499938964844,287.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331639787182,9.741826900722117e-09,0.0010331543162465,-0.0245709661394357,0.0,0.0,0.0,-0.0096422657370567,60.0,8.339553833007812,-0.0,-7.277739655364712e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,9.68818785622716e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438232421875,0.0,0.0,0.0001020213167066,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,7.535261829616502e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,0.0001020213021547,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451965332031,0.0,0.0,0.0004839448956772,286.4716491699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1719055175781,293.1499938964844,287.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322659509256,9.636823783409907e-09,0.0010322562884539,-0.0242960508912801,0.0,0.0,0.0,-0.0095902113243937,60.0,8.32895278930664,-0.0,-7.26509412629639e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468139648437,0.0,0.0,9.660591604188085e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457458496094,0.0,0.0,0.0001017307149595,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54669189453125,0.0,0.0,7.513797754654661e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462951660156,0.0,0.0,0.0001017307004076,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470886230469,0.0,0.0,0.0004825664218515,286.47564697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1715393066406,293.1499938964844,287.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293257655575,9.292996594467697e-09,0.0010293164523318,-0.0233958214521408,0.0,0.0,0.0,-0.0094197615981101,60.0,8.295080184936523,-0.0,-7.223764697528169e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468139648437,0.0,0.0,9.660591604188085e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457458496094,0.0,0.0,0.0001017307149595,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54669189453125,0.0,0.0,7.513797754654661e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462951660156,0.0,0.0,0.0001017307004076,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470886230469,0.0,0.0,0.0004825664218515,286.47564697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1715393066406,293.1499938964844,287.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293257655575,9.292996594467697e-09,0.0010293164523318,-0.0233958214521408,0.0,0.0,0.0,-0.0094197615981101,60.0,8.295080184936523,-0.0,-7.223764697528169e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487670898437,0.0,0.0,9.635304741095752e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476989746094,0.0,0.0,0.0001014644367387,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,7.494130841223523e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482482910156,0.0,0.0,0.0001014644221868,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5490417480469,0.0,0.0,0.0004813033156096,286.47967529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.171142578125,293.1499938964844,287.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266315657645,8.977951715394283e-09,0.0010266226017847,-0.02257090061903,0.0,0.0,0.0,-0.0092635806649923,60.0,8.262727737426758,-0.0,-7.185998640579784e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487670898437,0.0,0.0,9.635304741095752e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476989746094,0.0,0.0,0.0001014644367387,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,7.494130841223523e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482482910156,0.0,0.0,0.0001014644221868,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5490417480469,0.0,0.0,0.0004813033156096,286.47967529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.171142578125,293.1499938964844,287.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266315657645,8.977951715394283e-09,0.0010266226017847,-0.02257090061903,0.0,0.0,0.0,-0.0092635806649923,60.0,8.262727737426758,-0.0,-7.185998640579784e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497436523437,0.0,0.0,9.622201469028369e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,0.0001013264482025,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54962158203125,0.0,0.0,7.483939407393336e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492248535156,0.0,0.0,0.0001013264336506,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54998779296875,0.0,0.0,0.0004806487704627,286.4816589355469,294.1499938964844,293.1499938964844,291.6635437011719,293.17095947265625,293.1499938964844,287.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252356296405,8.814694751890784e-09,0.001025226782076,-0.0221434067934751,0.0,0.0,0.0,-0.0091826487332582,60.0,8.246228218078613,-0.0,-7.166466531316473e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507202148437,0.0,0.0,9.611329733161256e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496826171875,0.0,0.0,0.0001012119610095,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55059814453125,0.0,0.0,7.475483289454132e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502319335937,0.0,0.0,0.0001012119537335,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509948730469,0.0,0.0,0.0004801056929863,286.4836730957031,294.1499938964844,293.1499938964844,291.6635437011719,293.1707763671875,293.1499938964844,287.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240774136036,8.679241325637577e-09,0.0010240687988698,-0.0217887088656425,0.0,0.0,0.0,-0.0091155003756284,60.0,8.230833053588867,-0.0,-7.15028178888133e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,9.591309208190069e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516967773437,0.0,0.0,0.0001010011401376,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526123046875,0.0,0.0,7.459912012564018e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,0.0001010011255857,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.552978515625,0.0,0.0,0.0004791056271642,286.4877319335937,294.1499938964844,293.1499938964844,291.6635437011719,293.17041015625,293.1499938964844,287.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942589432,8.429802633713734e-09,0.0010219340911135,-0.0211355108767747,0.0,0.0,0.0,-0.0089918337762355,60.0,8.201687812805176,-0.0,-7.120524259107698e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
