time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074880,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,9.591309208190069e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516967773437,0.0,0.0,0.0001010011401376,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526123046875,0.0,0.0,7.459912012564018e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,0.0001010011255857,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.552978515625,0.0,0.0,0.0004791056271642,286.4877319335937,294.1499938964844,293.1499938964844,291.6635437011719,293.17041015625,293.1499938964844,287.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942589432,8.429802633713734e-09,0.0010219340911135,-0.0211355108767747,0.0,0.0,0.0,-0.0089918337762355,60.0,8.201687812805176,-0.0,-7.120524259107698e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548095703125,0.0,0.0,9.57413503783755e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55377197265625,0.0,0.0,0.0001008202889352,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546875,0.0,0.0,7.446554081980139e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543212890625,0.0,0.0,0.0001008202743832,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550537109375,0.0,0.0,0.0004782477626577,286.4917907714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1700439453125,293.1499938964844,287.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215833346980617e-09,0.0010201045079156,-0.0205751713365316,0.0,0.0,0.0,-0.0088857598602771,60.0,8.175101280212402,-0.0,-7.095047749317018e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548095703125,0.0,0.0,9.57413503783755e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55377197265625,0.0,0.0,0.0001008202889352,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546875,0.0,0.0,7.446554081980139e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543212890625,0.0,0.0,0.0001008202743832,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550537109375,0.0,0.0,0.0004782477626577,286.4917907714844,294.1499938964844,293.1499938964844,291.6635437011719,293.1700439453125,293.1499938964844,287.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215833346980617e-09,0.0010201045079156,-0.0205751713365316,0.0,0.0,0.0,-0.0088857598602771,60.0,8.175101280212402,-0.0,-7.095047749317018e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569152832031,0.0,0.0,9.559486352372916e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,0.0001006660240818,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567932128906,0.0,0.0,7.435160659952089e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,0.0001006660168059,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,0.0004775160341523,286.49591064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.169677734375,293.1499938964844,287.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185521095991,8.033323339873277e-09,0.0010185440769419,-0.0200972016900777,0.0,0.0,0.0,-0.0087952828034758,60.0,8.150732040405273,-0.0,-7.073352747966055e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569152832031,0.0,0.0,9.559486352372916e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,0.0001006660240818,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567932128906,0.0,0.0,7.435160659952089e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,0.0001006660168059,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,0.0004775160341523,286.49591064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.169677734375,293.1499938964844,287.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185521095991,8.033323339873277e-09,0.0010185440769419,-0.0200972016900777,0.0,0.0,0.0,-0.0087952828034758,60.0,8.150732040405273,-0.0,-7.073352747966055e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.0,0.0,9.54743882175535e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580749511719,0.0,0.0,0.0001005391604849,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589599609375,0.0,0.0,7.425789954140782e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,0.0001005391459329,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.559326171875,0.0,0.0,0.0004769142251461,286.50006103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1693420410156,293.1499938964844,287.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172686306759,7.883223851479215e-09,0.001017260714434,-0.0197041016072034,0.0,0.0,0.0,-0.0087208729237318,60.0,8.128396034240723,-0.0,-7.055535888866872e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55908203125,0.0,0.0,9.54743882175535e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580749511719,0.0,0.0,0.0001005391604849,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589599609375,0.0,0.0,7.425789954140782e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586242675781,0.0,0.0,0.0001005391459329,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.559326171875,0.0,0.0,0.0004769142251461,286.50006103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1693420410156,293.1499938964844,287.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172686306759,7.883223851479215e-09,0.001017260714434,-0.0197041016072034,0.0,0.0,0.0,-0.0087208729237318,60.0,8.128396034240723,-0.0,-7.055535888866872e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601501464844,0.0,0.0,9.540936298435554e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591735839844,0.0,0.0,0.0001004706864478,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56005859375,0.0,0.0,7.420732436003163e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596923828125,0.0,0.0,0.0001004706718958,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604248046875,0.0,0.0,0.0004765893972944,286.5021057128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1691589355469,293.1499938964844,287.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165759595111,7.802205992391011e-09,0.0010165681596845,-0.0194919165223836,0.0,0.0,0.0,-0.0086807096377015,60.0,8.116959571838379,-0.0,-7.045927929993925e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.561279296875,0.0,0.0,9.537221922073512e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602722167969,0.0,0.0,0.0001004315708996,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,7.417843880830333e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.560791015625,0.0,0.0,0.0001004315636237,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615234375,0.0,0.0,0.0004764038894791,286.50421142578125,294.1499938964844,293.1499938964844,291.6635437011719,293.16900634765625,293.1499938964844,287.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161803802475,7.755934561259892e-09,0.0010161725804209,-0.0193707309663295,0.0,0.0,0.0,-0.0086577720940113,60.0,8.107141494750977,-0.0,-7.04044325061659e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635070800781,0.0,0.0,9.530672105029224e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,0.0001003625948214,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633850097656,0.0,0.0,7.412749255308881e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56304931640625,0.0,0.0,0.0001003625875455,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5637512207031,0.0,0.0,0.0004760767042171,286.5083923339844,294.1499938964844,293.1499938964844,291.6635437011719,293.168701171875,293.1502990722656,287.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154811898246,7.674326951701005e-09,0.0010154735064134,-0.0191569998860359,0.0,0.0,0.0,-0.0086173089221119,60.0,8.088943481445312,-0.0,-7.030776316696574e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635070800781,0.0,0.0,9.530672105029224e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,0.0001003625948214,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633850097656,0.0,0.0,7.412749255308881e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56304931640625,0.0,0.0,0.0001003625875455,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5637512207031,0.0,0.0,0.0004760767042171,286.5083923339844,294.1499938964844,293.1499938964844,291.6635437011719,293.168701171875,293.1502990722656,287.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154811898246,7.674326951701005e-09,0.0010154735064134,-0.0191569998860359,0.0,0.0,0.0,-0.0086173089221119,60.0,8.088943481445312,-0.0,-7.030776316696574e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652160644531,0.0,0.0,9.527421207167208e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,0.0001003283687168,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56512451171875,0.0,0.0,7.410220860037953e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56475830078125,0.0,0.0,0.0001003283541649,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654602050781,0.0,0.0,0.0004759143048431,286.5115661621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1684265136719,293.1502380371094,287.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151349706575,7.633826903941099e-09,0.0010151274036616,-0.0190509296953678,0.0,0.0,0.0,-0.008597232401371,60.0,8.075607299804688,-0.0,-7.025981574315665e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5657958984375,0.0,0.0,9.526440408080816e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,0.0001003180295811,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.565673828125,0.0,0.0,7.409457612084225e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653381347656,0.0,0.0,0.0001003180223051,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660400390625,0.0,0.0,0.0004758652939926,286.5126037597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1684265136719,293.1507263183594,287.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150300804525,7.621600239815507e-09,0.0010150223970413,-0.019018905237317,0.0,0.0,0.0,-0.0085911694914102,60.0,8.072734832763672,-0.0,-7.024534198762923e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.568115234375,0.0,0.0,9.524127381155267e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671691894531,0.0,0.0,0.0001002936769509,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679931640625,0.0,0.0,7.407658267766237e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,0.000100293662399,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,0.0004757497517857,286.516845703125,294.1499938964844,293.15240478515625,291.6650390625,293.16815185546875,293.1514587402344,287.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147858411073,7.592785955523595e-09,0.0010147782741114,-0.0189434364438056,0.0,0.0,0.0,-0.0085768951103091,60.0,8.058699607849121,-0.0,-7.021123593631273e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.568115234375,0.0,0.0,9.524127381155267e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671691894531,0.0,0.0,0.0001002936769509,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679931640625,0.0,0.0,7.407658267766237e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,0.000100293662399,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,0.0004757497517857,286.516845703125,294.1499938964844,293.15240478515625,291.6650390625,293.16815185546875,293.1514587402344,287.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147858411073,7.592785955523595e-09,0.0010147782741114,-0.0189434364438056,0.0,0.0,0.0,-0.0085768951103091,60.0,8.058699607849121,-0.0,-7.021123593631273e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,9.519043669570236e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5695495605469,0.0,0.0,0.0001002401477308,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,7.403705239994451e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700378417969,0.0,0.0,0.0001002401331788,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707397460937,0.0,0.0,0.0004754958499688,286.5211181640625,294.1499938964844,293.1594543457031,291.66943359375,293.16815185546875,293.155029296875,287.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014242414385,7.529454393306878e-09,0.0010142348473891,-0.0187775697559118,0.0,0.0,0.0,-0.0085454899817705,60.0,8.050066947937012,-0.0,-7.013630920482683e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,9.519043669570236e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5695495605469,0.0,0.0,0.0001002401477308,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,7.403705239994451e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700378417969,0.0,0.0,0.0001002401331788,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707397460937,0.0,0.0,0.0004754958499688,286.5211181640625,294.1499938964844,293.1594543457031,291.66943359375,293.16815185546875,293.155029296875,287.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014242414385,7.529454393306878e-09,0.0010142348473891,-0.0187775697559118,0.0,0.0,0.0,-0.0085454899817705,60.0,8.050066947937012,-0.0,-7.013630920482683e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716857910156,0.0,0.0,9.516584395896643e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707702636719,0.0,0.0,0.0001002142453216,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,7.401791663141921e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712585449219,0.0,0.0,0.0001002142307697,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,0.0004753729735966,286.52325439453125,294.1499938964844,293.1646423339844,291.6726989746094,293.1681213378906,293.1568298339844,287.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139804799109,7.498808685113545e-09,0.001013972912915,-0.0186973046511411,0.0,0.0,0.0,-0.0085302982479333,60.0,8.04565715789795,-0.0,-7.010007152530306e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729064941406,0.0,0.0,9.513020631857216e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719909667969,0.0,0.0,0.0001001767232082,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727844238281,0.0,0.0,7.399020250886679e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57244873046875,0.0,0.0,0.0001001767086563,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731201171875,0.0,0.0,0.0004751949745696,286.525390625,294.1499938964844,293.1708984375,291.6766052246094,293.1682434082031,293.15985107421875,287.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136000346392,7.454413974983254e-09,0.0010135925840586,-0.0185810290277004,0.0,0.0,0.0,-0.0085082864388823,60.0,8.04307746887207,-0.0,-7.004758373341248e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,9.5052870165091e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,0.0001000952834147,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752258300781,0.0,0.0,7.393005216727033e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749206542969,0.0,0.0,0.0001000952688627,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,0.0004748086794279,286.5297241210937,294.1499938964844,293.1864929199219,291.68634033203125,293.1686096191406,293.1668701171875,287.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127784917131,7.358062603657345e-09,0.0010127711575478,-0.0183286685496568,0.0,0.0,0.0,-0.0084605338051915,60.0,8.039057731628418,-0.0,-6.993374057628898e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,9.5052870165091e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,0.0001000952834147,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752258300781,0.0,0.0,7.393005216727033e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749206542969,0.0,0.0,0.0001000952688627,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,0.0004748086794279,286.5297241210937,294.1499938964844,293.1864929199219,291.68634033203125,293.1686096191406,293.1668701171875,287.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127784917131,7.358062603657345e-09,0.0010127711575478,-0.0183286685496568,0.0,0.0,0.0,-0.0084605338051915,60.0,8.039057731628418,-0.0,-6.993374057628898e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.577880859375,0.0,0.0,9.494307596469298e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57696533203125,0.0,0.0,9.997966117225587e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,7.384465425275266e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,9.997964662034065e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,0.0004742602177429,286.5340576171875,294.1499938964844,293.2060241699219,291.69854736328125,293.1697998046875,293.1791381835937,287.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116071207448,7.221267583901181e-09,0.0010115999029949,-0.0179703775793313,0.0,0.0,0.0,-0.0083927102386951,60.0,8.041173934936523,-0.0,-6.97722697395875e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.577880859375,0.0,0.0,9.494307596469298e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57696533203125,0.0,0.0,9.997966117225587e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,7.384465425275266e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,9.997964662034065e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,0.0004742602177429,286.5340576171875,294.1499938964844,293.2060241699219,291.69854736328125,293.1697998046875,293.1791381835937,287.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116071207448,7.221267583901181e-09,0.0010115999029949,-0.0179703775793313,0.0,0.0,0.0,-0.0083927102386951,60.0,8.041173934936523,-0.0,-6.97722697395875e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804138183594,0.0,0.0,9.48341257753782e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795288085937,0.0,0.0,9.986492659663782e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,7.375991117442027e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,9.98649120447226e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58062744140625,0.0,0.0,0.0004737159761134,286.5384216308594,294.1499938964844,293.22918701171875,291.7130126953125,293.1711120605469,293.1923828125,287.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104491375386,7.085526387839991e-09,0.001010442036204,-0.0176148358732461,0.0,0.0,0.0,-0.0083254324272274,60.0,8.043781280517578,-0.0,-6.96122270937849e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804138183594,0.0,0.0,9.48341257753782e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795288085937,0.0,0.0,9.986492659663782e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,7.375991117442027e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,9.98649120447226e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58062744140625,0.0,0.0,0.0004737159761134,286.5384216308594,294.1499938964844,293.22918701171875,291.7130126953125,293.1711120605469,293.1923828125,287.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104491375386,7.085526387839991e-09,0.001010442036204,-0.0176148358732461,0.0,0.0,0.0,-0.0083254324272274,60.0,8.043781280517578,-0.0,-6.96122270937849e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829772949219,0.0,0.0,9.470917575526984e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58209228515625,0.0,0.0,9.973334817914292e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,7.366272620856762e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5825500488281,0.0,0.0,9.973334090318532e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58319091796875,0.0,0.0,0.0004730918444693,286.5428161621094,294.1499938964844,293.2557983398437,291.7296447753906,293.1726379394531,293.2074890136719,287.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091164149343,6.92985446804073e-09,0.0010091095464304,-0.0172070879489183,0.0,0.0,0.0,-0.0082482518628239,60.0,8.048351287841797,-0.0,-6.942891417338616e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829772949219,0.0,0.0,9.470917575526984e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58209228515625,0.0,0.0,9.973334817914292e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,7.366272620856762e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5825500488281,0.0,0.0,9.973334090318532e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58319091796875,0.0,0.0,0.0004730918444693,286.5428161621094,294.1499938964844,293.2557983398437,291.7296447753906,293.1726379394531,293.2074890136719,287.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091164149343,6.92985446804073e-09,0.0010091095464304,-0.0172070879489183,0.0,0.0,0.0,-0.0082482518628239,60.0,8.048351287841797,-0.0,-6.942891417338616e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5842590332031,0.0,0.0,9.463548485655338e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834045410156,0.0,0.0,9.965575009118766e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58416748046875,0.0,0.0,7.36054134904407e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838623046875,0.0,0.0,9.965574281523004e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845031738281,0.0,0.0,0.0004727237392216,286.5450134277344,294.1499938964844,293.27032470703125,291.7387084960937,293.1737976074219,293.21649169921875,287.1792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008330611512,6.838047461599217e-09,0.001008323743008,-0.0169666148722171,0.0,0.0,0.0,-0.0082027353346347,60.0,8.052814483642578,-0.0,-6.932091878297797e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855712890625,0.0,0.0,9.456461702939124e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,9.958112059393898e-05,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,7.355029083555564e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,9.958110604202376e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857849121094,0.0,0.0,0.000472369720228,286.5472106933594,294.1499938964844,293.2855834960937,291.7482604980469,293.1749572753906,293.2261962890625,287.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075739119201,6.74974565129105e-09,0.0010075671598315,-0.0167353227734565,0.0,0.0,0.0,-0.0081589529290795,60.0,8.057351112365723,-0.0,-6.921712980556549e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882263183594,0.0,0.0,9.44159328355454e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873718261719,0.0,0.0,9.942454926203936e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.588134765625,0.0,0.0,7.343465404119343e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878295898437,0.0,0.0,9.942454198608176e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,0.0004716270195785,286.5516357421875,294.1499938964844,293.3182983398437,291.7687072753906,293.1777648925781,293.24761962890625,287.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005990547128,6.564507160078392e-09,0.0010059840278699,-0.016250105574727,0.0,0.0,0.0,-0.0080671263858675,60.0,8.068824768066406,-0.0,-6.899964688500404e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882263183594,0.0,0.0,9.44159328355454e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873718261719,0.0,0.0,9.942454926203936e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.588134765625,0.0,0.0,7.343465404119343e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878295898437,0.0,0.0,9.942454198608176e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,0.0004716270195785,286.5516357421875,294.1499938964844,293.3182983398437,291.7687072753906,293.1777648925781,293.24761962890625,287.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005990547128,6.564507160078392e-09,0.0010059840278699,-0.016250105574727,0.0,0.0,0.0,-0.0080671263858675,60.0,8.068824768066406,-0.0,-6.899964688500404e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59051513671875,0.0,0.0,9.42874321481213e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58966064453125,0.0,0.0,9.92892382782884e-05,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,7.3334711487405e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,9.928922372637317e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,0.0004709851637016,286.5553894042969,294.1499938964844,293.3478698730469,291.7872009277344,293.18096923828125,293.2682800292969,287.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046215029433,6.404415664462704e-09,0.0010046151001006,-0.0158307496458292,0.0,0.0,0.0,-0.0079877618700265,60.0,8.081771850585938,-0.0,-6.881196412678038e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909423828125,0.0,0.0,9.42629631026648e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,9.926346683641896e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908203125,0.0,0.0,7.33156775822863e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59051513671875,0.0,0.0,9.926345956046134e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,0.0004708629276137,286.5560913085937,294.1499938964844,293.35369873046875,291.79083251953125,293.1815795898437,293.272216796875,287.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043607326224,6.3739271638496575e-09,0.0010043543297797,-0.0157508850097656,0.0,0.0,0.0,-0.0079726474359631,60.0,8.084238052368164,-0.0,-6.877624514345372e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,9.410888742422684e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928039550781,0.0,0.0,9.910122025758028e-05,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935363769531,0.0,0.0,7.319583528442308e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932312011719,0.0,0.0,9.910120570566504e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938415527344,0.0,0.0,0.0004700932768173,286.560546875,294.1499938964844,293.3915405273437,291.8144836425781,293.1853942871094,293.29656982421875,287.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002719043754,6.181969158802758e-09,0.0010027128737419,-0.0152480443939566,0.0,0.0,0.0,-0.0078774848952889,60.0,8.099679946899414,-0.0,-6.85515999521158e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,9.410888742422684e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928039550781,0.0,0.0,9.910122025758028e-05,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935363769531,0.0,0.0,7.319583528442308e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932312011719,0.0,0.0,9.910120570566504e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938415527344,0.0,0.0,0.0004700932768173,286.560546875,294.1499938964844,293.3915405273437,291.8144836425781,293.1853942871094,293.29656982421875,287.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002719043754,6.181969158802758e-09,0.0010027128737419,-0.0152480443939566,0.0,0.0,0.0,-0.0078774848952889,60.0,8.099679946899414,-0.0,-6.85515999521158e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964050292969,0.0,0.0,9.39683523029089e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955810546875,0.0,0.0,9.89532272797078e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963134765625,0.0,0.0,7.30865285731852e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59600830078125,0.0,0.0,9.895321272779256e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966186523437,0.0,0.0,0.0004693912924267,286.5650329589844,294.1499938964844,293.4316101074219,291.83953857421875,293.1902160644531,293.324951171875,287.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012215934693,6.006877661945964e-09,0.0010012155398726,-0.0147893754765391,0.0,0.0,0.0,-0.0077906842343509,60.0,8.120109558105469,-0.0,-6.83470133822084e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5964050292969,0.0,0.0,9.39683523029089e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955810546875,0.0,0.0,9.89532272797078e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5963134765625,0.0,0.0,7.30865285731852e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59600830078125,0.0,0.0,9.895321272779256e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966186523437,0.0,0.0,0.0004693912924267,286.5650329589844,294.1499938964844,293.4316101074219,291.83953857421875,293.1902160644531,293.324951171875,287.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012215934693,6.006877661945964e-09,0.0010012155398726,-0.0147893754765391,0.0,0.0,0.0,-0.0077906842343509,60.0,8.120109558105469,-0.0,-6.83470133822084e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977783203125,0.0,0.0,9.389426122652368e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5969543457031,0.0,0.0,9.887519991025329e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5976867675781,0.0,0.0,7.302890298888087e-05,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973815917969,0.0,0.0,9.887519263429569e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,0.0004690211790148,286.5672607421875,294.1499938964844,293.4523620605469,291.8525085449219,293.1926574707031,293.3386535644531,287.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004340438172,5.914569278786531e-09,0.0010004281066358,-0.0145475603640079,0.0,0.0,0.0,-0.0077449325472116,60.0,8.130278587341309,-0.0,-6.823927378718508e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59918212890625,0.0,0.0,9.383599535794929e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.598388671875,0.0,0.0,9.881384903565048e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990905761719,0.0,0.0,7.298358832485974e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,9.881384175969288e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993957519531,0.0,0.0,0.0004687301407102,286.56951904296875,294.1499938964844,293.4736022949219,291.86578369140625,293.1956787109375,293.3544921875,287.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999811454676,5.841982009258118e-09,0.00099980563391,-0.0143574075773358,0.0,0.0,0.0,-0.0077089392580091,60.0,8.14321231842041,-0.0,-6.815461972564665e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
