time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077220,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.0,0.0,9.371258784085512e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011962890625,0.0,0.0,9.868388588074596e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018981933594,0.0,0.0,7.288759661605582e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60162353515625,0.0,0.0,9.868387860478832e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022033691406,0.0,0.0,0.0004681136633735,286.57403564453125,294.1499938964844,293.5173034667969,291.89312744140625,293.2015686035156,293.38507080078125,287.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984963107854,5.688223669864101e-09,0.0009984906064346,-0.013954609632492,0.0,0.0,0.0,-0.0076327132992446,60.0,8.16808795928955,-0.0,-6.797546348025207e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.0,0.0,9.371258784085512e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011962890625,0.0,0.0,9.868388588074596e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018981933594,0.0,0.0,7.288759661605582e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60162353515625,0.0,0.0,9.868387860478832e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022033691406,0.0,0.0,0.0004681136633735,286.57403564453125,294.1499938964844,293.5173034667969,291.89312744140625,293.2015686035156,293.38507080078125,287.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984963107854,5.688223669864101e-09,0.0009984906064346,-0.013954609632492,0.0,0.0,0.0,-0.0076327132992446,60.0,8.16808795928955,-0.0,-6.797546348025207e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048583984375,0.0,0.0,9.361375850858168e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60406494140625,0.0,0.0,9.857981785899028e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,7.281073339981958e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044616699219,0.0,0.0,9.857981058303268e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60504150390625,0.0,0.0,0.0004676200042013,286.5785522460937,294.1499938964844,293.5625,291.9213562011719,293.2081298828125,293.4175109863281,287.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974435670301,5.565097271897912e-09,0.0009974379790946,-0.0136320507153868,0.0,0.0,0.0,-0.0075716758146882,60.0,8.196596145629883,-0.0,-6.783216832673133e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048583984375,0.0,0.0,9.361375850858168e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60406494140625,0.0,0.0,9.857981785899028e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,7.281073339981958e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044616699219,0.0,0.0,9.857981058303268e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60504150390625,0.0,0.0,0.0004676200042013,286.5785522460937,294.1499938964844,293.5625,291.9213562011719,293.2081298828125,293.4175109863281,287.2239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974435670301,5.565097271897912e-09,0.0009974379790946,-0.0136320507153868,0.0,0.0,0.0,-0.0075716758146882,60.0,8.196596145629883,-0.0,-6.783216832673133e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077880859375,0.0,0.0,9.357554517919198e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60699462890625,0.0,0.0,9.853958181338383e-05,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.607666015625,0.0,0.0,7.278101111296564e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,9.853956726146862e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60797119140625,0.0,0.0,0.0004674291412811,286.5831298828125,294.1499938964844,293.6089172363281,291.95037841796875,293.21612548828125,293.4547424316406,287.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997036229819,5.517490908601985e-09,0.0009970307582989,-0.0135073345154523,0.0,0.0,0.0,-0.0075480742380023,60.0,8.232514381408691,-0.0,-6.777680283676092e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077880859375,0.0,0.0,9.357554517919198e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60699462890625,0.0,0.0,9.853958181338383e-05,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.607666015625,0.0,0.0,7.278101111296564e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,9.853956726146862e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60797119140625,0.0,0.0,0.0004674291412811,286.5831298828125,294.1499938964844,293.6089172363281,291.95037841796875,293.21612548828125,293.4547424316406,287.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997036229819,5.517490908601985e-09,0.0009970307582989,-0.0135073345154523,0.0,0.0,0.0,-0.0075480742380023,60.0,8.232514381408691,-0.0,-6.777680283676092e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107177734375,0.0,0.0,9.355485963169484e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,9.851779759628698e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,7.276492397068068e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,9.851779032032935e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,0.0004673257935792,286.58770751953125,294.1499938964844,293.6562805175781,291.98004150390625,293.2245178222656,293.49298095703125,287.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996817369014,5.491723520378855e-09,0.0009968118974938,-0.0134398275986313,0.0,0.0,0.0,-0.0075353076681494,60.0,8.270853996276855,-0.0,-6.774684635502126e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107177734375,0.0,0.0,9.355485963169484e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,9.851779759628698e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,7.276492397068068e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,9.851779032032935e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,0.0004673257935792,286.58770751953125,294.1499938964844,293.6562805175781,291.98004150390625,293.2245178222656,293.49298095703125,287.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996817369014,5.491723520378855e-09,0.0009968118974938,-0.0134398275986313,0.0,0.0,0.0,-0.0075353076681494,60.0,8.270853996276855,-0.0,-6.774684635502126e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121826171875,0.0,0.0,9.35414936975576e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114196777344,0.0,0.0,9.850371861830354e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120910644531,0.0,0.0,7.275452662725002e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61181640625,0.0,0.0,9.850371134234592e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123962402344,0.0,0.0,0.0004672590293921,286.5899963378906,294.1499938964844,293.6802673339844,291.9950561523437,293.2287902832031,293.51251220703125,287.2387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966733632609,5.475069730920268e-09,0.0009966678917407,-0.013396200723946,0.0,0.0,0.0,-0.0075270435772836,60.0,8.2902193069458,-0.0,-6.772749117089917e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136779785156,0.0,0.0,9.355025395052508e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128845214844,0.0,0.0,9.851294453255832e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,7.27613441995345e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133117675781,0.0,0.0,9.851293725660072e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138610839844,0.0,0.0,0.0004673028015531,286.5923156738281,294.1499938964844,293.70440673828125,292.0101623535156,293.23309326171875,293.5317077636719,287.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967674268409,5.485987664144432e-09,0.0009967619553208,-0.0134248025715351,0.0,0.0,0.0,-0.007532459218055,60.0,8.309727668762207,-0.0,-6.774018146415983e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166381835937,0.0,0.0,9.36584037845023e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158752441406,0.0,0.0,9.862682782113552e-05,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,7.284545426955447e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61627197265625,0.0,0.0,9.86268205451779e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168518066406,0.0,0.0,0.000467843026854,286.596923828125,294.1499938964844,293.75299072265625,292.0406188964844,293.2421875,293.5722961425781,287.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979178430512,5.620724330412941e-09,0.0009979122551158,-0.0137777803465724,0.0,0.0,0.0,-0.0075992448255419,60.0,8.355371475219727,-0.0,-6.789689166453172e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166381835937,0.0,0.0,9.36584037845023e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158752441406,0.0,0.0,9.862682782113552e-05,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165466308594,0.0,0.0,7.284545426955447e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61627197265625,0.0,0.0,9.86268205451779e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168518066406,0.0,0.0,0.000467843026854,286.596923828125,294.1499938964844,293.75299072265625,292.0406188964844,293.2421875,293.5722961425781,287.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979178430512,5.620724330412941e-09,0.0009979122551158,-0.0137777803465724,0.0,0.0,0.0,-0.0075992448255419,60.0,8.355371475219727,-0.0,-6.789689166453172e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61944580078125,0.0,0.0,9.386697638547048e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,9.884647442959248e-05,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6193542480469,0.0,0.0,7.300768629647791e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190795898437,0.0,0.0,9.884646715363488e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,0.0004688849148806,286.6011962890625,294.1499938964844,293.7979431152344,292.0687866210937,293.2513427734375,293.61383056640625,287.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001399787142,5.880587572448803e-09,0.0010001340415328,-0.014458542689681,0.0,0.0,0.0,-0.007728069089353,60.0,8.406962394714355,-0.0,-6.81996397133844e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61968994140625,0.0,0.0,9.388507896801455e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189270019531,0.0,0.0,9.886553016258404e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195983886719,0.0,0.0,7.302175799850374e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61932373046875,0.0,0.0,9.886552288662642e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.619873046875,0.0,0.0,0.000468975311378,286.6015625,294.1499938964844,293.8018493652344,292.0712585449219,293.2521667480469,293.6174621582031,287.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003328789025,5.9031353139005205e-09,0.0010003270581364,-0.0145176099613308,0.0,0.0,0.0,-0.0077392477542161,60.0,8.411449432373047,-0.0,-6.822593690003488e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,9.420973219675945e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220092773437,0.0,0.0,9.920740558300169e-05,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226501464844,0.0,0.0,7.327427010750398e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224060058594,0.0,0.0,9.920739830704406e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229248046875,0.0,0.0,0.0004705970350187,286.6062316894531,294.1499938964844,293.8507080078125,292.1019287109375,293.26275634765625,293.665771484375,287.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.307617539391685e-09,0.0010037854081019,-0.0155771877616643,0.0,0.0,0.0,-0.0079397652298212,60.0,8.475356101989746,-0.0,-6.869861124414457e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,9.420973219675945e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220092773437,0.0,0.0,9.920740558300169e-05,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226501464844,0.0,0.0,7.327427010750398e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224060058594,0.0,0.0,9.920739830704406e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229248046875,0.0,0.0,0.0004705970350187,286.6062316894531,294.1499938964844,293.8507080078125,292.1019287109375,293.26275634765625,293.665771484375,287.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.307617539391685e-09,0.0010037854081019,-0.0155771877616643,0.0,0.0,0.0,-0.0079397652298212,60.0,8.475356101989746,-0.0,-6.869861124414457e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258850097656,0.0,0.0,9.465854236623272e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251525878906,0.0,0.0,9.968002268578856e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258239746094,0.0,0.0,7.362334145000204e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62554931640625,0.0,0.0,9.968001540983096e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260681152344,0.0,0.0,0.0004728389321826,286.6109924316406,294.1499938964844,293.8992919921875,292.13250732421875,293.2743835449219,293.71875,287.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008573686704,6.866783586190195e-09,0.0010085668182,-0.0170418862253427,0.0,0.0,0.0,-0.00821696780622,60.0,8.550544738769531,-0.0,-6.935471930091809e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258850097656,0.0,0.0,9.465854236623272e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251525878906,0.0,0.0,9.968002268578856e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258239746094,0.0,0.0,7.362334145000204e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62554931640625,0.0,0.0,9.968001540983096e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260681152344,0.0,0.0,0.0004728389321826,286.6109924316406,294.1499938964844,293.8992919921875,292.13250732421875,293.2743835449219,293.71875,287.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008573686704,6.866783586190195e-09,0.0010085668182,-0.0170418862253427,0.0,0.0,0.0,-0.00821696780622,60.0,8.550544738769531,-0.0,-6.935471930091809e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,9.489078365731984e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62677001953125,0.0,0.0,9.992458944907412e-05,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274108886719,0.0,0.0,7.380397437373176e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62713623046875,0.0,0.0,9.992457489715888e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6276550292969,0.0,0.0,0.0004739990108646,286.6133728027344,294.1499938964844,293.9234313964844,292.147705078125,293.2803955078125,293.74609375,287.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110507719218,7.156136572206151e-09,0.0010110436705872,-0.0177997853606939,0.0,0.0,0.0,-0.008360425941646,60.0,8.590113639831543,-0.0,-6.969546006985183e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290588378906,0.0,0.0,9.515041165286676e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283569335937,0.0,0.0,0.0001001979835564,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6289978027344,0.0,0.0,7.40059040253982e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62872314453125,0.0,0.0,0.0001001979762804,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6292419433594,0.0,0.0,0.0004752959066536,286.6157531738281,294.1499938964844,293.9474182128906,292.162841796875,293.2864074707031,293.7736511230469,287.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138140060007,7.47960005043069e-09,0.0010138065554201,-0.0186469964683055,0.0,0.0,0.0,-0.0085207652300596,60.0,8.629697799682617,-0.0,-7.007736257946817e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322937011719,0.0,0.0,9.579407196724787e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0001008757899398,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322021484375,0.0,0.0,7.45065335649997e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319580078125,0.0,0.0,0.0001008757826639,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,0.0004785111232195,286.62060546875,294.1499938964844,293.99481201171875,292.1927490234375,293.29913330078125,293.8311462402344,287.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206742445006,8.281543451005291e-09,0.0010206658625975,-0.0207472536712884,0.0,0.0,0.0,-0.0089183328673243,60.0,8.719646453857422,-0.0,-7.102867272124058e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322937011719,0.0,0.0,9.579407196724787e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0001008757899398,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322021484375,0.0,0.0,7.45065335649997e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319580078125,0.0,0.0,0.0001008757826639,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,0.0004785111232195,286.62060546875,294.1499938964844,293.99481201171875,292.1927490234375,293.29913330078125,293.8311462402344,287.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206742445006,8.281543451005291e-09,0.0010206658625975,-0.0207472536712884,0.0,0.0,0.0,-0.0089183328673243,60.0,8.719646453857422,-0.0,-7.102867272124058e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355895996094,0.0,0.0,9.65210419963114e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348876953125,0.0,0.0,0.0001016413298202,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355285644531,0.0,0.0,7.507195550715551e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352844238281,0.0,0.0,0.0001016413225443,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357727050781,0.0,0.0,0.0004821425245609,286.62548828125,294.1499938964844,294.04119873046875,292.22216796875,293.3127136230469,293.8907470703125,287.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284166783094,9.187286487133406e-09,0.001028407481499,-0.0231190379709005,0.0,0.0,0.0,-0.0093673318624496,60.0,8.817912101745605,-0.0,-7.211082220237587e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355895996094,0.0,0.0,9.65210419963114e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348876953125,0.0,0.0,0.0001016413298202,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355285644531,0.0,0.0,7.507195550715551e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352844238281,0.0,0.0,0.0001016413225443,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357727050781,0.0,0.0,0.0004821425245609,286.62548828125,294.1499938964844,294.04119873046875,292.22216796875,293.3127136230469,293.8907470703125,287.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284166783094,9.187286487133406e-09,0.001028407481499,-0.0231190379709005,0.0,0.0,0.0,-0.0093673318624496,60.0,8.817912101745605,-0.0,-7.211082220237587e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,9.732347825774924e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,0.0001024863304337,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.638916015625,0.0,0.0,7.569607259938493e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386413574219,0.0,0.0,0.0001024863231577,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,0.0004861508496105,286.6304626464844,294.1499938964844,294.0863952636719,292.2509155273437,293.3270874023437,293.9503479003906,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369666852056,1.0187058308019914e-08,0.0010369564406573,-0.0257365945726633,0.0,0.0,0.0,-0.0098629612475633,60.0,8.92341423034668,-0.0,-7.331480844641193e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,9.732347825774924e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,0.0001024863304337,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.638916015625,0.0,0.0,7.569607259938493e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386413574219,0.0,0.0,0.0001024863231577,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,0.0004861508496105,286.6304626464844,294.1499938964844,294.0863952636719,292.2509155273437,293.3270874023437,293.9503479003906,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369666852056,1.0187058308019914e-08,0.0010369564406573,-0.0257365945726633,0.0,0.0,0.0,-0.0098629612475633,60.0,8.92341423034668,-0.0,-7.331480844641193e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424255371094,0.0,0.0,9.817580576054752e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6417541503906,0.0,0.0,0.0001033838707371,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,7.635898509761319e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64208984375,0.0,0.0,0.0001033838634612,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426086425781,0.0,0.0,0.0004904083907604,286.635498046875,294.1499938964844,294.1300964355469,292.2788391113281,293.34210205078125,294.00897216796875,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460477788001,1.1248996401036493e-08,0.0010460364865139,-0.0285163410007953,0.0,0.0,0.0,-0.0103894071653485,60.0,9.033650398254396,-0.0,-7.460455719865422e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424255371094,0.0,0.0,9.817580576054752e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6417541503906,0.0,0.0,0.0001033838707371,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,7.635898509761319e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64208984375,0.0,0.0,0.0001033838634612,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426086425781,0.0,0.0,0.0004904083907604,286.635498046875,294.1499938964844,294.1300964355469,292.2788391113281,293.34210205078125,294.00897216796875,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460477788001,1.1248996401036493e-08,0.0010460364865139,-0.0285163410007953,0.0,0.0,0.0,-0.0103894071653485,60.0,9.033650398254396,-0.0,-7.460455719865422e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,9.862703882390632e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,0.000103859048977,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441345214844,0.0,0.0,7.670995546504855e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,0.000103859041701,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,0.0004926624242216,286.6380920410156,294.1499938964844,294.1513366699219,292.2924499511719,293.3502197265625,294.0361633300781,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508568957448,1.1811216005241933e-08,0.0010508451377972,-0.0299877561628818,0.0,0.0,0.0,-0.0106681287288665,60.0,9.09144115447998,-0.0,-7.529192913580118e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459655761719,0.0,0.0,9.907282947096974e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,0.0001043284792103,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459045410156,0.0,0.0,7.705667667323723e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,0.0001043284719344,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,0.0004948892164975,286.640625,294.1499938964844,294.1720886230469,292.3058166503906,293.3580322265625,294.0649719238281,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556072229519,1.2366643709071924e-08,0.0010555948829278,-0.0314412079751491,0.0,0.0,0.0,-0.010943479835987,60.0,9.14857006072998,-0.0,-7.597409990012238e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495361328125,0.0,0.0,9.998636960517616e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,0.0001052904844982,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,7.77672030380927e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,0.0001052904699463,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496887207031,0.0,0.0,0.0004994525224901,286.6457824707031,294.1499938964844,294.212158203125,292.33172607421875,293.3741149902344,294.1184387207031,287.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653410572558,1.3504876328340742e-08,0.0010653275530785,-0.0344191305339336,0.0,0.0,0.0,-0.0115077495574951,60.0,9.264612197875977,-0.0,-7.738164953252635e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495361328125,0.0,0.0,9.998636960517616e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,0.0001052904844982,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,7.77672030380927e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,0.0001052904699463,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496887207031,0.0,0.0,0.0004994525224901,286.6457824707031,294.1499938964844,294.212158203125,292.33172607421875,293.3741149902344,294.1184387207031,287.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653410572558,1.3504876328340742e-08,0.0010653275530785,-0.0344191305339336,0.0,0.0,0.0,-0.0115077495574951,60.0,9.264612197875977,-0.0,-7.738164953252635e-08,0.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.050000000745058,0.0001008704712148,298.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.050000000745058,0.0001062214869307,298.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.653076171875,0.0,0.050000000745058,7.845483924029395e-05,298.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65283203125,0.0,0.050000000745058,0.0001062214796547,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6533203125,0.0,0.050000000745058,0.0005038687959313,286.6510009765625,284.95001220703125,294.25,292.3564147949219,293.390625,294.1701354980469,287.3134155273437,1.0,0.1000000014901161,7.875414764768607e-10,7.875414764768607e-10,1.0,1.0,-0.0010747597552835,1.46064476069796e-08,0.001074745086953,-0.0373002775013446,0.0,0.0,0.0,-0.0120538361370563,60.0,9.37940502166748,-0.0,-7.875615892771749e-08,1.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.050000000745058,0.0001008704712148,298.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.050000000745058,0.0001062214869307,298.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.653076171875,0.0,0.050000000745058,7.845483924029395e-05,298.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65283203125,0.0,0.050000000745058,0.0001062214796547,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6533203125,0.0,0.050000000745058,0.0005038687959313,286.6510009765625,284.95001220703125,294.25,292.3564147949219,293.390625,294.1701354980469,287.3134155273437,1.0,0.1000000014901161,7.875414764768607e-10,7.875414764768607e-10,1.0,1.0,-0.0010747597552835,1.46064476069796e-08,0.001074745086953,-0.0373002775013446,0.0,0.0,0.0,-0.0120538361370563,60.0,9.37940502166748,-0.0,-7.875615892771749e-08,1.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893859863281,0.6359162926673889,0.050000000745058,0.0408369563519954,298.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892333984375,0.6359162926673889,0.050000000745058,0.0430032834410667,298.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893859863281,0.6359162926673889,0.050000000745058,0.0317620821297168,298.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.6359162926673889,0.050000000745058,0.0430032834410667,298.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.6359162926673889,0.050000000745058,0.2039890587329864,287.16094970703125,284.95001220703125,294.2683410644531,292.3685302734375,297.0155944824219,297.7706604003906,287.52001953125,1.0,0.1097136884927749,0.0845616236329078,0.0845616236329078,1.0,1.0,-0.4360384345054626,0.0005317011964507,0.4355067312717438,-0.120415948331356,0.0,0.0,0.0,10.159578323364258,60.0,1243.48388671875,0.0,12.276636123657228,1.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0150146484375,0.6330431699752808,0.050000000745058,0.0452549345791339,298.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0150146484375,0.6330431699752808,0.050000000745058,0.0476556271314621,298.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0150146484375,0.6330431699752808,0.050000000745058,0.0351982824504375,298.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0150146484375,0.6330431699752808,0.050000000745058,0.0476556271314621,298.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0150146484375,0.6330431699752808,0.050000000745058,0.226057767868042,288.1257019042969,284.95001220703125,294.2866516113281,292.3808288574219,297.557373046875,298.7226867675781,288.82257080078125,1.0,0.1210851371288299,0.1691232472658157,0.1691232472658157,1.0,1.0,-0.4821814000606537,0.0173772778362035,0.4648041129112243,-0.1111578568816185,0.0,0.0,0.0,12.500689506530762,60.0,2540.96533203125,0.0,16.685468673706055,1.0,281.5713195800781,283.8625793457031,296.9234313964844,298.68798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.349015129862438e-21,5.29605416412952e-21,5.296094680025612e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374389648437,0.5719704627990723,0.050000000745058,0.0456750467419624,298.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374389648437,0.5719704627990723,0.050000000745058,0.0480980239808559,298.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374389648437,0.5719704627990723,0.050000000745058,0.0355250351130962,298.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374389648437,0.5719704627990723,0.050000000745058,0.0480980239808559,298.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374389648437,0.5719704627990723,0.050000000745058,0.2281563133001327,287.254638671875,284.95001220703125,294.3233337402344,292.4059143066406,297.52703857421875,298.6887512207031,286.348876953125,1.0,0.1405832916498184,0.3382464945316314,0.3382464945316314,1.0,1.0,-0.4866774976253509,0.0648953467607498,0.4217821359634399,-0.0639849677681922,1.0,1.0,0.0,20.03458023071289,60.0,11887.34765625,0.0,23.18187522888184,1.0,282.3187866210937,285.9493713378906,297.5130310058594,298.7049255371094,293.1499938964844,293.1499938964844,283.1499938964844,2071.222900390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214842617511749,1.0,0.0,0.0,0.9585806727409364,0.9585825204849244,6.24123970283108e-08,4.264388084411621,4.264378547668457,9.799022336665075e-06,0.0,0.0,-0.0,4683.611328125,0.0,27.07414054870605,1895.2274169921875,0.0,315.2511291503906,0.2473193854093551,1.0,0.0,3.0,1.0,0.0
18079440,298.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374389648437,0.5719704627990723,0.050000000745058,0.0456750467419624,298.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374389648437,0.5719704627990723,0.050000000745058,0.0480980239808559,298.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374389648437,0.5719704627990723,0.050000000745058,0.0355250351130962,298.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374389648437,0.5719704627990723,0.050000000745058,0.0480980239808559,298.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374389648437,0.5719704627990723,0.050000000745058,0.2281563133001327,287.254638671875,284.95001220703125,294.3233337402344,292.4059143066406,297.52703857421875,298.6887512207031,286.348876953125,1.0,0.1405832916498184,0.3382464945316314,0.3382464945316314,1.0,1.0,-0.4866774976253509,0.0648953467607498,0.4217821359634399,-0.0639849677681922,1.0,1.0,0.0,20.03458023071289,60.0,11887.34765625,0.0,23.18187522888184,1.0,282.3187866210937,285.9493713378906,297.5130310058594,298.7049255371094,293.1499938964844,293.1499938964844,283.1499938964844,2071.222900390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214842617511749,1.0,0.0,0.0,0.9585806727409364,0.9585825204849244,6.24123970283108e-08,4.264388084411621,4.264378547668457,9.799022336665075e-06,0.0,0.0,-0.0,4683.611328125,0.0,27.07414054870605,1895.2274169921875,0.0,315.2511291503906,0.2473193854093551,1.0,0.0,3.0,1.0,0.0
