time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079500,298.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505310058594,0.5500271320343018,0.050000000745058,0.0458123348653316,298.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505310058594,0.5500271320343018,0.050000000745058,0.0482425950467586,298.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505310058594,0.5500271320343018,0.050000000745058,0.035631813108921,298.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505310058594,0.5500271320343018,0.050000000745058,0.0482425950467586,298.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505310058594,0.5500271320343018,0.050000000745058,0.228842094540596,285.8275146484375,284.95001220703125,294.3416748046875,292.418701171875,297.4991760253906,298.641357421875,285.3892822265625,1.0,0.1489821523427963,0.4228081107139587,0.4228081107139587,1.0,1.0,-0.4881404936313629,0.1044644340872764,0.3836760520935058,-0.0245084688067436,1.0,1.0,0.0,23.71249771118164,60.0,11124.1083984375,0.0,26.33211326599121,1.0,282.6711120605469,284.97088623046875,296.7143249511719,297.9241027832031,293.1499938964844,293.1499938964844,283.1499938964844,3431.5791015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5112558603286743,1.0,0.0,0.0,1.2338744401931765,1.2338770627975464,1.0163942931740166e-07,4.2658796310424805,4.265869617462158,9.786310329218397e-06,0.0,0.0,-0.0,3789.75341796875,0.0,57.503543853759766,1895.4310302734373,0.0,542.68359375,0.3115716874599457,1.0,0.0,3.0,1.0,0.0
18079560,298.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.5331148505210876,0.050000000745058,0.0459434427320957,298.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.5331148505210876,0.050000000745058,0.0483806580305099,298.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.5331148505210876,0.050000000745058,0.0357337892055511,298.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.5331148505210876,0.050000000745058,0.0483806580305099,298.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.5331148505210876,0.050000000745058,0.2294970154762268,285.1966552734375,284.95001220703125,294.3599853515625,292.431640625,297.2964782714844,298.59246826171875,285.03759765625,1.0,0.1565382033586502,0.5382465124130249,0.5382465124130249,0.800000011920929,1.0,-0.4895375669002533,0.1611410230398178,0.3283965587615967,0.032015174627304,0.9475064873695374,0.9475064873695374,0.0,27.23017883300781,60.0,10621.876953125,0.0,29.35993766784668,1.0,282.9067077636719,284.6556396484375,296.00030517578125,297.0992431640625,293.1499938964844,293.1499938964844,283.1499938964844,4996.8857421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296895503997803,1.0,0.0,0.0,1.471388339996338,1.471392035484314,1.4446200680140464e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3636.0615234375,0.0,97.86256408691406,1895.43701171875,0.0,606.91064453125,0.3723334968090057,1.0,0.0,3.0,1.0,0.0
18079620,298.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.5166042447090149,0.050000000745058,0.0461053252220153,298.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.5166042447090149,0.050000000745058,0.0485511273145675,298.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.5166042447090149,0.050000000745058,0.0358596965670585,298.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.5166042447090149,0.050000000745058,0.0485511273145675,298.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.5166042447090149,0.050000000745058,0.2303056418895721,284.9290466308594,284.95001220703125,294.3843688964844,292.4490661621094,296.5331115722656,298.5340270996094,284.8837280273437,1.0,0.1653878688812255,0.6917261481285095,0.6917261481285095,0.5340924859046936,1.0,-0.4912621974945068,0.2575865089893341,0.2336757034063339,0.1281126290559768,0.807218611240387,0.807218611240387,0.0,31.576749801635746,60.0,10460.892578125,0.0,33.14108657836914,1.0,283.0665283203125,284.5336608886719,295.42236328125,296.3813781738281,293.1499938964844,293.1499938964844,283.1499938964844,9627.40625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5017478466033936,1.0,0.0,0.0,1.7015970945358276,1.7016026973724363,1.931998951931746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.5078125,0.0,161.62881469726562,1895.4371337890625,0.0,512.3126831054688,0.4313190579414367,1.0,0.0,3.0,1.0,0.0
18079680,298.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.5102550387382507,0.050000000745058,0.0461803823709487,298.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.5102550387382507,0.050000000745058,0.04863016679883,298.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.5102550387382507,0.050000000745058,0.0359180755913257,298.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.5102550387382507,0.050000000745058,0.04863016679883,298.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.5102550387382507,0.050000000745058,0.2306805700063705,284.87567138671875,284.95001220703125,294.39666748046875,292.4579467773437,295.8632507324219,298.5085754394531,284.84381103515625,1.0,0.1693581342697143,0.7691232562065125,0.7691232562065125,0.4000000059604645,1.0,-0.4920619428157806,0.3467694818973541,0.1452924609184265,0.2169283926486969,0.7600071430206299,0.7600071430206299,0.0,33.59832763671875,60.0,10486.197265625,0.0,34.92023468017578,1.0,283.10260009765625,284.5246276855469,295.2751159667969,296.1816711425781,293.1499938964844,293.1499938964844,283.1499938964844,12367.482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781714379787445,1.0,0.0,0.0,1.7556861639022827,1.755692481994629,2.056776793324389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.11572265625,0.0,185.1608123779297,1895.4371337890625,0.0,444.30224609375,0.4459380805492401,1.0,0.0,3.0,1.0,0.0
18079740,298.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.4982748925685882,0.050000000745058,0.0463480725884437,298.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.4982748925685882,0.050000000745058,0.0488067530095577,298.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.4982748925685882,0.050000000745058,0.0360485017299652,298.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.4982748925685882,0.050000000745058,0.0488067530095577,298.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.4982748925685882,0.050000000745058,0.2315182238817215,284.7998046875,284.95001220703125,294.4266662597656,292.4798278808594,294.5369567871094,298.4566955566406,284.7953796386719,1.0,0.1778580099344253,0.9579787254333496,0.9579787254333496,0.0728029459714889,1.0,-0.4938451647758484,0.492538720369339,0.0013064331142231,0.3620259165763855,0.6444183588027954,0.6444183588027954,0.0,38.10877990722656,60.0,10471.326171875,-0.0,38.90618515014648,1.0,283.138427734375,284.6145324707031,295.1570129394531,295.9690856933594,293.1499938964844,293.1499938964844,283.1499938964844,19919.861328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190033674240112,1.0,0.0,0.0,1.6639565229415894,1.6639636754989624,1.8474698038062345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.33056640625,0.0,187.6818084716797,1895.4371337890625,0.0,310.47467041015625,0.4454769790172577,1.0,0.0,3.0,1.0,0.0
18079800,298.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.4961064755916595,0.050000000745058,0.0463824830949306,298.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.4961064755916595,0.050000000745058,0.0488429889082908,298.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.4961064755916595,0.050000000745058,0.0360752642154693,298.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.4961064755916595,0.050000000745058,0.0488429889082908,298.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.4961064755916595,0.050000000745058,0.2316901087760925,284.7986145019531,284.95001220703125,294.4333190917969,292.4847412109375,294.4553527832031,298.4469909667969,284.8062744140625,1.0,0.1795305609703064,1.0,1.0,0.0,1.0,-0.4942157864570617,0.4942140281200409,1.7695775795800728e-06,0.3636852502822876,0.6252499222755432,0.6252499222755432,0.0,39.030059814453125,60.0,10436.5927734375,-0.0,39.71942138671875,1.0,283.141357421875,284.65478515625,295.1615600585937,295.95733642578125,293.1499938964844,293.1499938964844,283.1499938964844,21359.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071895480155945,1.0,0.0,0.0,1.6131396293640137,1.6131469011306765,1.7363502990974666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.25,0.0,179.72792053222656,1895.4371337890625,0.0,288.4939880371094,0.4359280169010162,1.0,0.0,3.0,1.0,0.0
18079860,298.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.4886113405227661,0.050000000745058,0.0465104915201664,298.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.4886113405227661,0.050000000745058,0.0489777848124504,298.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.4886113405227661,0.050000000745058,0.036174826323986,298.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.4886113405227661,0.050000000745058,0.0489777848124504,298.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.4886113405227661,0.050000000745058,0.2323295325040817,284.8780822753906,284.95001220703125,294.4603881835937,292.5048522949219,294.4564208984375,298.4136047363281,284.9173889160156,1.0,0.1856110692024231,1.0,1.0,0.0,1.0,-0.4955801367759704,0.4955797791481018,3.593355302200507e-07,0.3650418221950531,0.6183984279632568,0.6183984279632568,0.0,42.45672225952149,60.0,10448.94140625,-0.0,42.75541687011719,1.0,283.1471862792969,284.8223571777344,295.2389221191406,295.9952087402344,293.1499938964844,293.1499938964844,283.1499938964844,21070.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683338165283203,1.0,0.0,0.0,1.4754557609558103,1.4754623174667358,1.452599178719538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.689697265625,0.0,147.20645141601562,1895.4371337890625,0.0,223.04080200195312,0.4127866923809051,1.0,0.0,3.0,1.0,0.0
18079920,298.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.4863507151603699,0.050000000745058,0.0465513616800308,298.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.4863507151603699,0.050000000745058,0.0490208230912685,298.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.4863507151603699,0.050000000745058,0.0362066142261028,298.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.4863507151603699,0.050000000745058,0.0490208230912685,298.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.4863507151603699,0.050000000745058,0.2325336784124374,284.9156494140625,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.40399169921875,284.9439392089844,1.0,0.1875081807374954,1.0,1.0,0.0,1.0,-0.4960156679153442,0.4960153102874756,3.594545319174358e-07,0.3655062019824981,0.6346737742424011,0.6346737742424011,0.0,43.55109405517578,48.0,10552.0341796875,-0.0,43.72845458984375,1.0,283.1480712890625,284.838134765625,295.287841796875,296.045654296875,293.1499938964844,293.1499938964844,283.1499938964844,19627.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597674071788788,1.0,0.0,0.0,1.4896109104156494,1.4896173477172852,1.480604652215334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.779541015625,0.0,145.83705139160156,1895.4371337890625,0.0,209.5449981689453,0.4118688404560089,1.0,0.0,3.0,1.0,0.0
18079980,298.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840526878833771,0.050000000745058,0.0465935878455638,298.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840526878833771,0.050000000745058,0.0490652918815612,298.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840526878833771,0.050000000745058,0.0362394601106643,298.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840526878833771,0.050000000745058,0.0490652918815612,298.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840526878833771,0.050000000745058,0.2327446341514587,284.9504699707031,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3750915527344,284.9453125,1.0,0.1889678686857223,1.0,1.0,0.0,1.0,-0.4964659810066223,0.4964656233787536,3.600893307975639e-07,0.3663900792598724,0.654414713382721,0.654414713382721,0.0,44.685997009277344,36.0,10685.03515625,-0.0,44.73908996582031,1.0,283.14959716796875,284.8084411621094,295.4950256347656,296.2726135253906,293.1499938964844,293.1499938964844,283.1499938964844,17664.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513766229152679,1.0,0.0,0.0,1.5413388013839722,1.5413450002670288,1.585220275046595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.8271484375,0.0,150.98007202148438,1895.4371337890625,0.0,196.4957427978516,0.4161946475505829,1.0,0.0,3.0,1.0,0.0
18080040,298.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840526878833771,0.050000000745058,0.0465935878455638,298.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840526878833771,0.050000000745058,0.0490652918815612,298.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840526878833771,0.050000000745058,0.0362394601106643,298.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840526878833771,0.050000000745058,0.0490652918815612,298.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.4840526878833771,0.050000000745058,0.2327446341514587,284.9504699707031,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3750915527344,284.9453125,1.0,0.1889678686857223,1.0,1.0,0.0,1.0,-0.4964659810066223,0.4964656233787536,3.600893307975639e-07,0.3663900792598724,0.654414713382721,0.654414713382721,0.0,44.685997009277344,36.0,10685.03515625,-0.0,44.73908996582031,1.0,283.14959716796875,284.8084411621094,295.4950256347656,296.2726135253906,293.1499938964844,293.1499938964844,283.1499938964844,17664.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513766229152679,1.0,0.0,0.0,1.5413388013839722,1.5413450002670288,1.585220275046595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.8271484375,0.0,150.98007202148438,1895.4371337890625,0.0,196.4957427978516,0.4161946475505829,1.0,0.0,3.0,1.0,0.0
18080100,298.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853073358535766,0.050000000745058,0.046570461243391,298.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853073358535766,0.050000000745058,0.0490409396588802,298.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853073358535766,0.050000000745058,0.036221470683813,298.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853073358535766,0.050000000745058,0.0490409396588802,298.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.4853073358535766,0.050000000745058,0.2326290905475616,284.94342041015625,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3643798828125,284.9426574707031,1.0,0.1877473145723343,1.0,1.0,0.0,1.0,-0.4962196350097656,0.496219277381897,3.59986785269939e-07,0.3664444088935852,0.6484240889549255,0.6484240889549255,0.0,44.069915771484375,36.0,10667.4736328125,-0.0,44.19000244140625,1.0,283.1498107910156,284.8110046386719,295.568603515625,296.3573303222656,293.1499938964844,293.1499938964844,283.1499938964844,18080.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562592566013336,1.0,0.0,0.0,1.5326008796691897,1.5326071977615356,1.567297971405424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.4833984375,0.0,150.36180114746094,1895.4371337890625,0.0,204.07281494140625,0.4154752492904663,1.0,0.0,3.0,1.0,0.0
18080160,298.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878803491592407,0.050000000745058,0.0465236119925975,298.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878803491592407,0.050000000745058,0.0489916019141674,298.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878803491592407,0.050000000745058,0.0361850298941135,298.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878803491592407,0.050000000745058,0.0489916019141674,298.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.4878803491592407,0.050000000745058,0.2323950678110122,284.9451599121094,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.355712890625,284.9476318359375,1.0,0.1854206025600433,1.0,1.0,0.0,1.0,-0.4957204759120941,0.4957201182842254,3.596477142764343e-07,0.3662658333778381,0.6476054191589355,0.6476054191589355,0.0,42.81898880004883,25.0,10672.0859375,-0.0,43.07685852050781,1.0,283.14990234375,284.8193054199219,295.6153259277344,296.41680908203125,293.1499938964844,293.1499938964844,283.1499938964844,18174.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3629933893680572,1.0,0.0,0.0,1.5262287855148315,1.5262351036071775,1.554292197170071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.544921875,0.0,149.25924682617188,1895.4371337890625,0.0,214.60281372070312,0.4145638942718506,1.0,0.0,3.0,1.0,0.0
18080220,298.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4928855895996094,0.050000000745058,0.046435859054327,298.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4928855895996094,0.050000000745058,0.048899196088314,298.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4928855895996094,0.1659190952777862,0.0361167788505554,298.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4928855895996094,0.050000000745058,0.048899196088314,298.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.4928855895996094,0.050000000745058,0.231956735253334,284.95074462890625,284.95001220703125,294.5677185058594,292.5865478515625,294.5635681152344,298.3468322753906,284.9518737792969,1.0,0.1811061203479766,1.0,1.0,0.0,1.0,-0.4947853684425354,0.4947850108146667,3.589348409605009e-07,0.3657596111297607,0.6506069898605347,0.6506069898605347,0.0,40.47426223754883,25.0,10695.4521484375,-0.0,40.99629211425781,1.0,283.14996337890625,284.8219909667969,295.6480712890625,296.4654235839844,293.1499938964844,293.1499938964844,283.1499938964844,17977.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719567954540252,1.0,0.0,0.0,1.5292940139770508,1.5293002128601074,1.560541562639628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.599609375,0.0,149.31326293945312,1895.4371337890625,0.0,228.81930541992188,0.4147192537784576,1.0,0.0,3.0,1.0,0.0
18080280,298.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.5843439698219299,0.1740448623895645,0.0654662474989891,298.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.5077801942825317,0.050000000745058,0.0486633069813251,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.7263960242271423,0.1670585125684738,0.0960665717720985,298.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.5077801942825317,0.050000000745058,0.0486633069813251,298.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.5077801942825317,0.050000000745058,0.2308377772569656,284.96417236328125,284.95001220703125,294.5799865722656,292.5960998535156,294.5762939453125,298.3387756347656,285.0080261230469,1.0,0.179606482386589,1.0,1.0,0.0,1.0,-0.5875639319419861,0.5875634551048279,4.4416208311304217e-07,0.4399294555187225,0.6604273319244385,0.6604273319244385,0.0,35.27611541748047,45.0,11736.2490234375,-0.0,46.85997009277344,1.0,283.1499938964844,284.89581298828125,295.6578369140625,296.4902038574219,293.1499938964844,293.1499938964844,283.1499938964844,17740.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760994374752044,1.0,0.0,0.0,1.5358097553253174,1.5358160734176636,1.573867933757356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.83642578125,0.0,150.00070190429688,1895.4371337890625,0.0,235.4886016845703,0.415630042552948,1.0,0.0,3.0,1.0,0.0
18080340,298.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036865234375,0.8304061889648438,0.1656663119792938,0.1515309065580368,298.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39764404296875,0.783224880695343,0.1577174812555313,0.1336455047130584,298.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40301513671875,0.8226267695426941,0.1618549525737762,0.1143423020839691,298.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.5493581891059875,0.1536553055047989,0.0482462793588638,298.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.5493581891059875,0.050000000745058,0.2288595885038375,285.3944702148437,284.95001220703125,294.6099853515625,292.6194152832031,294.607421875,298.21044921875,285.45428466796875,1.0,0.186910480260849,1.0,1.0,0.0,1.0,-0.8119185566902161,0.8119179010391235,6.832758572272724e-07,0.614893913269043,1.0,1.0,0.0,26.80649375915528,45.0,16393.46484375,-0.0,67.57878875732422,1.0,283.1499938964844,285.1951904296875,295.8153991699219,296.8686218261719,293.1499938964844,293.1499938964844,283.1499938964844,8510.5009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073010981082916,1.0,0.0,0.0,1.906285643577576,1.9062919616699217,2.4247631813523185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.8740234375,0.0,213.2947998046875,1895.4371337890625,0.0,288.6960144042969,0.4753986895084381,1.0,0.0,3.0,1.0,0.0
18080400,298.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4655456542969,0.8463578820228577,0.16457000374794,0.1502410769462585,298.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.8227686285972595,0.1564124673604965,0.1445575207471847,298.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651184082031,0.8395447731018066,0.1618219912052154,0.1139123514294624,298.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7005210518836975,0.1554692536592483,0.0885877609252929,298.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215393066406,0.5647941827774048,0.050000000745058,0.2283580750226974,285.46014404296875,284.95001220703125,294.6166687011719,292.6246337890625,294.6142578125,298.1799011230469,285.50616455078125,1.0,0.1898486316204071,1.0,1.0,0.0,1.0,-0.8707601428031921,0.8707593679428101,7.538286013186735e-07,0.6578716039657593,1.0,1.0,0.0,24.704975128173828,63.0,17283.044921875,-0.0,74.27607727050781,1.0,283.1499938964844,285.2171630859375,295.8677978515625,296.972412109375,293.1499938964844,293.1499938964844,283.1499938964844,8759.373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200283586978912,1.0,0.0,0.0,1.9682210683822632,1.968227744102478,2.5848845552900457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.0595703125,0.0,233.5041961669922,1895.4371337890625,0.0,312.44091796875,0.4919658303260803,1.0,0.0,3.0,1.0,0.0
18080460,298.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.830611526966095,0.1647975295782089,0.1484288722276687,298.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395568847656,0.8131989240646362,0.1524723768234253,0.1460935324430465,298.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8287128210067749,0.1640581637620926,0.1145974472165107,298.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.8117574453353882,0.1520673781633377,0.1452952176332473,298.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273498535156,0.5541173219680786,0.1433298140764236,0.2286929339170456,285.6393737792969,284.95001220703125,294.64373779296875,292.64581298828125,294.6415405273437,298.0819396972656,285.6349182128906,1.0,0.2021648585796356,1.0,1.0,0.0,1.0,-0.9398109912872314,0.9398100972175598,8.437427254648355e-07,0.7107347846031189,1.0,1.0,0.0,27.24675750732422,63.0,19135.796875,-0.0,90.9162368774414,1.0,283.1499938964844,285.25396728515625,296.01934814453125,297.32696533203125,293.1499938964844,293.1499938964844,283.1499938964844,10819.98046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801748394966125,1.0,0.0,0.0,2.190967559814453,2.1909759044647217,3.203061567091936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.63671875,0.0,321.9393005371094,1895.4371337890625,0.0,449.7036743164063,0.5430774688720703,1.0,0.0,3.0,1.0,0.0
18080520,298.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.67388916015625,0.8401052951812744,0.1666554361581802,0.068859115242958,297.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739807128906,0.8401052951812744,0.1521025151014328,0.0725119709968566,298.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747741699219,0.8401052951812744,0.1657841354608535,0.0535570830106735,297.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67388916015625,0.8401052951812744,0.1510662734508514,0.0725119709968566,297.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6652526855469,0.9438254237174988,0.1441435515880584,0.4798789322376251,285.6773376464844,284.95001220703125,294.6533203125,292.65338134765625,294.65155029296875,298.06402587890625,285.7578430175781,1.0,0.2116168290376663,1.0,1.0,0.0,1.0,-1.1921517848968506,1.192150592803955,1.2231463415446342e-06,0.8951225280761719,1.0,1.0,0.0,14.339519500732422,83.0,22195.626953125,-0.0,94.5688247680664,1.0,283.1499938964844,285.3822937011719,296.0349426269531,297.40966796875,293.1499938964844,293.1499938964844,283.1499938964844,11465.8173828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008283853530884,1.0,0.0,0.0,2.2554149627685547,2.255423784255981,3.394269469936262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.75732421875,0.0,351.1925354003906,1895.4371337890625,0.0,509.46978759765625,0.5616103410720825,1.0,0.0,3.0,1.0,0.0
18080580,298.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316162109375,0.8995558023452759,0.1810020953416824,0.1058801785111427,297.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.8995558023452759,0.157179981470108,0.1114969030022621,298.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320129394531,0.8995558023452759,0.1775828152894973,0.0823512524366378,297.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.9637324810028076,0.1539428830146789,0.1342191398143768,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341796875,0.959256649017334,0.1377373933792114,0.6281629800796509,286.0401916503906,284.95001220703125,294.6811218261719,292.6752014160156,294.6795349121094,298.0609741210937,286.05682373046875,1.0,0.2341760993003845,1.0,1.0,0.0,1.0,-1.2993561029434204,1.2993546724319458,1.42176759254653e-06,0.982743501663208,1.0,1.0,0.0,18.22909164428711,83.0,24772.185546875,-0.0,162.25572204589844,1.0,283.1499938964844,285.55865478515625,296.0764465332031,297.7076416015625,293.1499938964844,293.1499938964844,283.1499938964844,13451.6962890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626749396324158,1.0,0.0,0.0,2.442938327789306,2.442948579788208,3.982156897563982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.55859375,0.0,446.2760620117188,1895.4371337890625,0.0,741.4906005859375,0.604274570941925,1.0,0.0,3.0,1.0,0.0
18080640,298.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.9106324911117554,0.1839411705732345,0.1141068339347839,297.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.9830483198165894,0.1575850993394851,0.1488196700811386,298.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.9106324911117554,0.1799975037574768,0.0887497588992118,297.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.074951171875,0.9768937230110168,0.153590053319931,0.1457108855247497,297.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751342773437,0.9410378336906432,0.1362383067607879,0.6207187175750732,286.0701904296875,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,298.0470275878906,286.1048889160156,1.0,0.2423741817474365,1.0,1.0,0.0,1.0,-1.3431261777877808,1.3431246280670166,1.5084068536452833e-06,1.0182660818099976,1.0,1.0,0.0,19.459659576416016,103.0,25512.650390625,-0.0,182.47251892089844,1.0,283.1499938964844,285.5862731933594,296.0718688964844,297.7646179199219,293.1499938964844,293.1499938964844,283.1499938964844,13983.4892578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807076692581177,1.0,0.0,0.0,2.4907591342926025,2.490769863128662,4.139585598750273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.96435546875,0.0,473.0002746582031,1895.4371337890625,0.0,826.9898071289062,0.6187763214111328,1.0,0.0,3.0,1.0,0.0
18080700,298.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.9815866947174072,0.1846733838319778,0.1663163304328918,297.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564025878906,0.9283283352851868,0.1576439291238784,0.1494385749101638,298.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.97495436668396,0.1806190609931945,0.126489520072937,297.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15631103515625,0.9189878106117249,0.1534327566623687,0.1455994397401809,297.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.8791047930717468,0.1342715919017791,0.6090299487113953,286.1568908691406,284.95001220703125,294.7083435058594,292.6966552734375,294.7068786621094,297.9984436035156,286.1560974121094,1.0,0.2599162757396698,1.0,1.0,0.0,1.0,-1.4249285459518433,1.4249268770217896,1.6715531501176883e-06,1.0765489339828491,1.0,1.0,0.0,23.375288009643555,103.0,26808.173828125,-0.0,223.45376586914065,1.0,283.1499938964844,285.5989990234375,296.041259765625,297.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,15236.5849609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129480004310608,1.0,0.0,0.0,2.599966764450073,2.599978446960449,4.510544329150434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.14111328125,0.0,537.9844360351562,1895.4371337890625,0.0,1003.2592163085938,0.6425443887710571,1.0,0.0,3.0,1.0,0.0
18080760,298.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18951416015625,0.8463281989097595,0.1826958805322647,0.1657102108001709,297.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18963623046875,0.8072175979614258,0.1580136567354202,0.1502520740032196,297.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895446777344,0.8409059643745422,0.1792960166931152,0.1263023614883422,297.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896667480469,0.799704372882843,0.1536310315132141,0.1461955159902572,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897277832031,0.763054370880127,0.1328615248203277,0.6040610671043396,286.1893615722656,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9302978515625,286.1837463378906,1.0,0.2759425342082977,1.0,1.0,0.0,1.0,-1.4312307834625244,1.4312291145324707,1.6926023818086833e-06,1.089143991470337,1.0,1.0,0.0,36.15629577636719,91.0,27434.8671875,-0.0,255.2433319091797,1.0,283.1499938964844,285.6031188964844,295.99334716796875,297.8699035644531,293.1499938964844,293.1499938964844,283.1499938964844,16228.1953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379163265228271,1.0,0.0,0.0,2.683237314224243,2.6832497119903564,4.804094260180136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.63916015625,0.0,591.3486938476562,1895.4371337890625,0.0,1159.5174560546875,0.665545642375946,1.0,0.0,3.0,1.0,0.0
18080820,297.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947265625,0.7739218473434448,0.1840254813432693,0.1661984473466873,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0952453613281,0.739521324634552,0.1596845984458923,0.1521932780742645,297.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09478759765625,0.7689363360404968,0.1803021728992462,0.1268091052770614,297.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953674316406,0.7328817844390869,0.1549840271472931,0.1478264182806015,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960693359375,0.6955637335777283,0.1314402520656585,0.5986360907554626,286.0942687988281,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.841552734375,286.0884094238281,1.0,0.2942788004875183,1.0,1.0,0.0,1.0,-1.4301913976669312,1.4301897287368774,1.6902373545235605e-06,1.0881967544555664,1.0,1.0,0.0,52.28754806518555,79.0,27838.150390625,-0.0,294.0796203613281,1.0,283.1499938964844,285.4959716796875,295.879150390625,297.79864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18224.626953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653739809989929,1.0,0.0,0.0,2.8435003757476807,2.843514442443848,5.395105517891352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.181640625,0.0,703.7631225585938,1895.4371337890625,0.0,1348.9459228515625,0.704514741897583,1.0,0.0,3.0,1.0,0.0
18080880,297.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947265625,0.7739218473434448,0.1840254813432693,0.1661984473466873,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0952453613281,0.739521324634552,0.1596845984458923,0.1521932780742645,297.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09478759765625,0.7689363360404968,0.1803021728992462,0.1268091052770614,297.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953674316406,0.7328817844390869,0.1549840271472931,0.1478264182806015,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960693359375,0.6955637335777283,0.1314402520656585,0.5986360907554626,286.0942687988281,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.841552734375,286.0884094238281,1.0,0.2942788004875183,1.0,1.0,0.0,1.0,-1.4301913976669312,1.4301897287368774,1.6902373545235605e-06,1.0881967544555664,1.0,1.0,0.0,52.28754806518555,79.0,27838.150390625,-0.0,294.0796203613281,1.0,283.1499938964844,285.4959716796875,295.879150390625,297.79864501953125,293.1499938964844,293.1499938964844,283.1499938964844,18224.626953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653739809989929,1.0,0.0,0.0,2.8435003757476807,2.843514442443848,5.395105517891352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.181640625,0.0,703.7631225585938,1895.4371337890625,0.0,1348.9459228515625,0.704514741897583,1.0,0.0,3.0,1.0,0.0
18080940,297.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.053466796875,0.7609869837760925,0.1864789575338363,0.1682650744915008,297.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.7274978756904602,0.1611739546060562,0.1536838263273239,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05352783203125,0.7554724216461182,0.1820642203092575,0.1279982179403305,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.7207373976707458,0.1562851965427398,0.1491372287273407,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05450439453125,0.679951548576355,0.1313076615333557,0.5980526804924011,286.0531616210937,284.95001220703125,294.7861022949219,292.75787353515625,294.78466796875,297.8040771484375,286.0487976074219,1.0,0.3008028864860534,1.0,1.0,0.0,1.0,-1.436760663986206,1.4367589950561523,1.7043868183463928e-06,1.0933473110198977,1.0,1.0,0.0,57.497806549072266,79.0,28168.85546875,-0.0,309.7148132324219,1.0,283.1499938964844,285.4476318359375,295.8309020996094,297.7560729980469,293.1499938964844,293.1499938964844,283.1499938964844,19433.623046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713660955429077,1.0,0.0,0.0,2.93630313873291,2.9363179206848145,5.753009304498846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.765625,0.0,774.9422607421875,1895.4371337890625,0.0,1392.52490234375,0.7242773175239563,1.0,0.0,3.0,1.0,0.0
18081000,297.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.7586043477058411,0.1882579326629638,0.169807568192482,297.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384826660156,0.7247481346130371,0.1622119843959808,0.1546732038259506,297.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03826904296875,0.752597451210022,0.1833686977624893,0.1288833320140838,297.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385131835937,0.7178269028663635,0.1572102159261703,0.1500190496444702,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389099121094,0.6756518483161926,0.1314402818679809,0.5985119342803955,286.0380249023437,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7850952148437,286.0352783203125,1.0,0.3033048510551452,1.0,1.0,0.0,1.0,-1.4424717426300049,1.4424700736999512,1.716771748760948e-06,1.0978460311889648,1.0,1.0,0.0,59.23992538452149,67.0,28357.724609375,-0.0,316.5764465332031,1.0,283.1499938964844,285.42974853515625,295.81646728515625,297.74420166015625,293.1499938964844,293.1499938964844,283.1499938964844,19981.3046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730656027793884,1.0,0.0,0.0,2.977391242980957,2.9774065017700195,5.915140945944586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.02685546875,0.0,807.9312744140625,1895.4371337890625,0.0,1405.0228271484375,0.7371266484260559,1.0,0.0,3.0,1.0,0.0
18081060,297.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.763063371181488,0.1934317946434021,0.174302265048027,297.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.726866602897644,0.1652276366949081,0.1574475467205047,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.7554261684417725,0.1872203797101974,0.1314774304628372,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.719689667224884,0.1599323004484176,0.1525145769119262,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.6748369932174683,0.1322527974843979,0.6014697551727295,286.0069885253906,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7433776855469,286.0059814453125,1.0,0.3063280284404754,1.0,1.0,0.0,1.0,-1.460856556892395,1.4608548879623413,1.7570619093021378e-06,1.1123498678207395,1.0,1.0,0.0,60.317569732666016,55.0,28931.78515625,-0.0,327.7414245605469,1.0,283.1499938964844,285.3863830566406,295.8152160644531,297.76007080078125,293.1499938964844,293.1499938964844,283.1499938964844,21580.50390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675960123538971,1.0,0.0,0.0,3.094245433807373,3.094261884689331,6.388558517755882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.41455078125,0.0,906.8411254882812,1895.4371337890625,0.0,1426.44677734375,0.7656106352806091,1.0,0.0,3.0,1.0,0.0
18081120,297.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.763063371181488,0.1934317946434021,0.174302265048027,297.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.726866602897644,0.1652276366949081,0.1574475467205047,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.007080078125,0.7554261684417725,0.1872203797101974,0.1314774304628372,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.719689667224884,0.1599323004484176,0.1525145769119262,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.6748369932174683,0.1322527974843979,0.6014697551727295,286.0069885253906,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7433776855469,286.0059814453125,1.0,0.3063280284404754,1.0,1.0,0.0,1.0,-1.460856556892395,1.4608548879623413,1.7570619093021378e-06,1.1123498678207395,1.0,1.0,0.0,60.317569732666016,55.0,28931.78515625,-0.0,327.7414245605469,1.0,283.1499938964844,285.3863830566406,295.8152160644531,297.76007080078125,293.1499938964844,293.1499938964844,283.1499938964844,21580.50390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675960123538971,1.0,0.0,0.0,3.094245433807373,3.094261884689331,6.388558517755882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.41455078125,0.0,906.8411254882812,1895.4371337890625,0.0,1426.44677734375,0.7656106352806091,1.0,0.0,3.0,1.0,0.0
18081180,297.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.7805900573730469,0.1990289986133575,0.1791161447763443,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.7401498556137085,0.1685231775045395,0.1603683233261108,297.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.7708796262741089,0.1914252638816833,0.1342619806528091,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.732619047164917,0.1629403531551361,0.1551626324653625,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.686425507068634,0.1335414350032806,0.6061472296714783,285.9925537109375,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7106628417969,285.9925231933594,1.0,0.3050577938556671,1.0,1.0,0.0,1.0,-1.4822771549224854,1.482275366783142,1.8047851426672423e-06,1.1292566061019895,1.0,1.0,0.0,57.1787109375,43.0,29530.140625,-0.0,329.9627685546875,1.0,283.1499938964844,285.3586730957031,295.84442138671875,297.81805419921875,293.1499938964844,293.1499938964844,283.1499938964844,23034.60546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794592142105103,1.0,0.0,0.0,3.196791887283325,3.1968095302581787,6.819021223236632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.07080078125,0.0,1000.0233154296876,1895.4371337890625,0.0,1452.5736083984375,0.7906638979911804,1.0,0.0,3.0,1.0,0.0
18081240,297.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.7805900573730469,0.1990289986133575,0.1791161447763443,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.7401498556137085,0.1685231775045395,0.1603683233261108,297.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.7708796262741089,0.1914252638816833,0.1342619806528091,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.732619047164917,0.1629403531551361,0.1551626324653625,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.686425507068634,0.1335414350032806,0.6061472296714783,285.9925537109375,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7106628417969,285.9925231933594,1.0,0.3050577938556671,1.0,1.0,0.0,1.0,-1.4822771549224854,1.482275366783142,1.8047851426672423e-06,1.1292566061019895,1.0,1.0,0.0,57.1787109375,43.0,29530.140625,-0.0,329.9627685546875,1.0,283.1499938964844,285.3586730957031,295.84442138671875,297.81805419921875,293.1499938964844,293.1499938964844,283.1499938964844,23034.60546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794592142105103,1.0,0.0,0.0,3.196791887283325,3.1968095302581787,6.819021223236632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.07080078125,0.0,1000.0233154296876,1895.4371337890625,0.0,1452.5736083984375,0.7906638979911804,1.0,0.0,3.0,1.0,0.0
18081300,297.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.7938950657844543,0.2019036412239074,0.1815663427114486,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.7507458329200745,0.1702235639095306,0.1618470847606659,297.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.783065140247345,0.193579763174057,0.1356713473796844,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.7427927255630493,0.1644991189241409,0.1565071195363998,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.6963110566139221,0.134285569190979,0.6088154315948486,285.9878234863281,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6966247558594,285.9872436523437,1.0,0.3032399117946625,1.0,1.0,0.0,1.0,-1.4935026168823242,1.493500828742981,1.830125370361202e-06,1.1381144523620603,1.0,1.0,0.0,54.4780502319336,43.0,29850.73828125,-0.0,328.444580078125,1.0,283.1499938964844,285.3453674316406,295.8622436523437,297.8539733886719,293.1499938964844,293.1499938964844,283.1499938964844,23833.3359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818780303001404,1.0,0.0,0.0,3.251744270324707,3.251762628555298,7.055472224237747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.3017578125,0.0,1052.48583984375,1895.4371337890625,0.0,1470.7781982421875,0.8013144731521606,1.0,0.0,3.0,1.0,0.0
