time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081360,297.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.810288667678833,0.2048041969537735,0.1840241402387619,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.7645303010940552,0.1719380170106887,0.1633221507072448,297.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.7984892725944519,0.1957420706748962,0.1370745450258255,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.7560024261474609,0.1660732477903366,0.1578492373228073,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.7089970111846924,0.1350671648979187,0.6115847826004028,285.9877319335937,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6837463378906,285.9881286621094,1.0,0.3007936775684356,1.0,1.0,0.0,1.0,-1.5048459768295288,1.504844069480896,1.8559621821623296e-06,1.1470627784729004,1.0,1.0,0.0,51.19977188110352,31.0,30128.357421875,-0.0,325.4638671875,1.0,283.1499938964844,285.34039306640625,295.879150390625,297.8877258300781,293.1499938964844,293.1499938964844,283.1499938964844,24369.84375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845632791519165,1.0,0.0,0.0,3.288140296936035,3.288159132003784,7.214297284008353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.6044921875,0.0,1088.2237548828125,1895.4371337890625,0.0,1491.1241455078125,0.8130137324333191,1.0,0.0,3.0,1.0,0.0
18081420,297.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.8512008786201477,0.2106333822011947,0.1889348775148391,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8038792610168457,0.1753674745559692,0.1662399917840957,297.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.8378828763961792,0.2000448703765869,0.1398430168628692,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7942583560943604,0.1692248433828354,0.1605040282011032,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.7408521175384521,0.1366808116436004,0.6172156929969788,285.9872131347656,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.66046142578125,285.9879455566406,1.0,0.2945623993873596,1.0,1.0,0.0,1.0,-1.5275132656097412,1.5275113582611084,1.908285412355326e-06,1.1649338006973269,1.0,1.0,0.0,43.46366882324219,25.0,30718.654296875,-0.0,316.2470703125,1.0,283.1499938964844,285.3267517089844,295.9110412597656,297.9559020996094,293.1499938964844,293.1499938964844,283.1499938964844,25645.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904585361480713,1.0,0.0,0.0,3.373120784759521,3.373140335083008,7.592014981128159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.51513671875,0.0,1174.797119140625,1895.4371337890625,0.0,1536.282470703125,0.8338240385055542,1.0,0.0,3.0,1.0,0.0
18081480,297.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.8512008786201477,0.2106333822011947,0.1889348775148391,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8038792610168457,0.1753674745559692,0.1662399917840957,297.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.8378828763961792,0.2000448703765869,0.1398430168628692,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7942583560943604,0.1692248433828354,0.1605040282011032,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.7408521175384521,0.1366808116436004,0.6172156929969788,285.9872131347656,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.66046142578125,285.9879455566406,1.0,0.2945623993873596,1.0,1.0,0.0,1.0,-1.5275132656097412,1.5275113582611084,1.908285412355326e-06,1.1649338006973269,1.0,1.0,0.0,43.46366882324219,25.0,30718.654296875,-0.0,316.2470703125,1.0,283.1499938964844,285.3267517089844,295.9110412597656,297.9559020996094,293.1499938964844,293.1499938964844,283.1499938964844,25645.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904585361480713,1.0,0.0,0.0,3.373120784759521,3.373140335083008,7.592014981128159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.51513671875,0.0,1174.797119140625,1895.4371337890625,0.0,1536.282470703125,0.8338240385055542,1.0,0.0,3.0,1.0,0.0
18081540,297.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.9074891805648804,0.2164528518915176,0.1938677579164505,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.8515490293502808,0.1787503063678741,0.1691461652517318,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.8900812864303589,0.2042659521102905,0.1425790786743164,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.8417820930480957,0.1723330318927765,0.1631504446268081,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.7842796444892883,0.1383033543825149,0.623060405254364,285.9901733398437,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6397705078125,285.9911193847656,1.0,0.2891482710838318,1.0,1.0,0.0,1.0,-1.5504025220870972,1.5504006147384644,1.9620551938714925e-06,1.1829603910446167,1.0,1.0,0.0,36.21157455444336,25.0,31304.328125,-0.0,308.0833740234375,1.0,283.1499938964844,285.3168640136719,295.9395751953125,298.02032470703125,293.1499938964844,293.1499938964844,283.1499938964844,26871.494140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964999437332153,1.0,0.0,0.0,3.4527878761291504,3.452808380126953,7.954869829518429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.83544921875,0.0,1260.018798828125,1895.4371337890625,0.0,1583.2412109375,0.8533517122268677,1.0,0.0,3.0,1.0,0.0
18081600,297.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.9074891805648804,0.2164528518915176,0.1938677579164505,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.8515490293502808,0.1787503063678741,0.1691461652517318,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.8900812864303589,0.2042659521102905,0.1425790786743164,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.8417820930480957,0.1723330318927765,0.1631504446268081,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.7842796444892883,0.1383033543825149,0.623060405254364,285.9901733398437,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6397705078125,285.9911193847656,1.0,0.2891482710838318,1.0,1.0,0.0,1.0,-1.5504025220870972,1.5504006147384644,1.9620551938714925e-06,1.1829603910446167,1.0,1.0,0.0,36.21157455444336,25.0,31304.328125,-0.0,308.0833740234375,1.0,283.1499938964844,285.3168640136719,295.9395751953125,298.02032470703125,293.1499938964844,293.1499938964844,283.1499938964844,26871.494140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964999437332153,1.0,0.0,0.0,3.4527878761291504,3.452808380126953,7.954869829518429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.83544921875,0.0,1260.018798828125,1895.4371337890625,0.0,1583.2412109375,0.8533517122268677,1.0,0.0,3.0,1.0,0.0
18081660,297.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.9734072089195251,0.2222141176462173,0.1988360285758972,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.9056638479232788,0.1820393651723861,0.1720562130212783,297.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.952919602394104,0.2083562910556793,0.1452922821044922,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.8941656351089478,0.1753499954938888,0.1658033281564712,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.8308672308921814,0.1398764252662658,0.629134476184845,285.99591064453125,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6208801269531,285.9970092773437,1.0,0.2864100039005279,1.0,1.0,0.0,1.0,-1.5735963582992554,1.573594331741333,2.0175027657387545e-06,1.2012091875076294,1.0,1.0,0.0,31.06363868713379,28.0,31888.666015625,-0.0,305.4118347167969,1.0,283.1499938964844,285.3099975585937,295.9662780761719,298.0824279785156,293.1499938964844,293.1499938964844,283.1499938964844,28058.376953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024173736572266,1.0,0.0,0.0,3.528216600418091,3.52823805809021,8.306226959575724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.1005859375,0.0,1344.41455078125,1895.4371337890625,0.0,1629.8826904296875,0.8718560338020325,1.0,0.0,3.0,1.0,0.0
18081720,297.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.9734072089195251,0.2222141176462173,0.1988360285758972,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.9056638479232788,0.1820393651723861,0.1720562130212783,297.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.952919602394104,0.2083562910556793,0.1452922821044922,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.8941656351089478,0.1753499954938888,0.1658033281564712,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.8308672308921814,0.1398764252662658,0.629134476184845,285.99591064453125,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6208801269531,285.9970092773437,1.0,0.2864100039005279,1.0,1.0,0.0,1.0,-1.5735963582992554,1.573594331741333,2.0175027657387545e-06,1.2012091875076294,1.0,1.0,0.0,31.06363868713379,28.0,31888.666015625,-0.0,305.4118347167969,1.0,283.1499938964844,285.3099975585937,295.9662780761719,298.0824279785156,293.1499938964844,293.1499938964844,283.1499938964844,28058.376953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024173736572266,1.0,0.0,0.0,3.528216600418091,3.52823805809021,8.306226959575724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.1005859375,0.0,1344.41455078125,1895.4371337890625,0.0,1629.8826904296875,0.8718560338020325,1.0,0.0,3.0,1.0,0.0
18081780,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.9870885014533995,0.2290055453777313,0.1944626420736313,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.9359844923019408,0.1851758658885955,0.1749893724918365,297.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.9809861183166504,0.2122555375099182,0.1479964554309845,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.9222919940948486,0.1782165169715881,0.1684813648462295,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.8520159125328064,0.1413483470678329,0.63551926612854,285.99334716796875,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6062316894531,285.99237060546875,1.0,0.2860216796398163,1.0,1.0,0.0,1.0,-1.5837485790252686,1.5837465524673462,2.042250571321347e-06,1.2093452215194702,1.0,1.0,0.0,29.416961669921875,31.0,32287.7890625,-0.0,306.2745056152344,1.0,283.1499938964844,285.2943725585937,295.99072265625,298.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,29223.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079566121101379,1.0,0.0,0.0,3.6007497310638428,3.6007721424102783,8.651256280245434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.765625,0.0,1429.04638671875,1895.4371337890625,0.0,1674.1021728515625,0.8896566033363342,1.0,0.0,3.0,1.0,0.0
18081840,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.9870885014533995,0.2290055453777313,0.1944626420736313,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.9359844923019408,0.1851758658885955,0.1749893724918365,297.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.9809861183166504,0.2122555375099182,0.1479964554309845,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.9222919940948486,0.1782165169715881,0.1684813648462295,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.8520159125328064,0.1413483470678329,0.63551926612854,285.99334716796875,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6062316894531,285.99237060546875,1.0,0.2860216796398163,1.0,1.0,0.0,1.0,-1.5837485790252686,1.5837465524673462,2.042250571321347e-06,1.2093452215194702,1.0,1.0,0.0,29.416961669921875,31.0,32287.7890625,-0.0,306.2745056152344,1.0,283.1499938964844,285.2943725585937,295.99072265625,298.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,29223.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079566121101379,1.0,0.0,0.0,3.6007497310638428,3.6007721424102783,8.651256280245434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.765625,0.0,1429.04638671875,1895.4371337890625,0.0,1674.1021728515625,0.8896566033363342,1.0,0.0,3.0,1.0,0.0
18081900,297.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.9749838709831238,0.2333701699972152,0.2084401994943618,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.9005729556083679,0.1866307109594345,0.1765490621328354,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9474357962608336,0.2147534340620041,0.1491705775260925,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98272705078125,0.8888046145439148,0.179537147283554,0.1699142307043075,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.8241856694221497,0.1420148164033889,0.6393014788627625,285.9820556640625,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.6042175292969,285.9725036621094,1.0,0.2855415940284729,1.0,1.0,0.0,1.0,-1.554413914680481,1.5544118881225586,1.973246298803133e-06,1.187641739845276,1.0,1.0,0.0,31.983200073242188,31.0,32096.255859375,-0.0,309.92626953125,1.0,283.1499938964844,285.26708984375,296.0009155273437,298.1578063964844,293.1499938964844,293.1499938964844,283.1499938964844,29940.55859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102524638175964,1.0,0.0,0.0,3.6446340084075928,3.6446568965911865,8.863416383064759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.85595703125,0.0,1481.9356689453125,1895.4371337890625,0.0,1692.583984375,0.8976209759712219,1.0,0.0,3.0,1.0,0.0
18081960,297.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.9797958731651306,0.2382548004388809,0.1849041134119033,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771423339844,0.9504429697990416,0.1881422698497772,0.1778064519166946,297.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97705078125,0.9931667447090148,0.2165461033582687,0.1510229408740997,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97705078125,0.9366220831871032,0.1809135824441909,0.1710438728332519,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.8616616129875183,0.1427780836820602,0.641804575920105,285.9774475097656,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.6033020019531,285.9797058105469,1.0,0.2868829667568207,1.0,1.0,0.0,1.0,-1.5931633710861206,1.5931613445281982,2.065099806713988e-06,1.2166483402252195,1.0,1.0,0.0,29.002944946289062,51.0,32636.984375,-0.0,309.0609130859375,1.0,283.1499938964844,285.2744445800781,296.0079345703125,298.1722412109375,293.1499938964844,293.1499938964844,283.1499938964844,30389.396484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117406129837036,1.0,0.0,0.0,3.671850681304932,3.671874046325684,8.99628730621771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.17578125,0.0,1515.3839111328125,1895.4371337890625,0.0,1704.6112060546875,0.9071056842803956,1.0,0.0,3.0,1.0,0.0
18082020,297.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.989993155002594,0.2448146939277649,0.2068693786859512,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.9289754033088684,0.191032662987709,0.1806180328130722,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.9764456748962402,0.2197712957859039,0.1533623039722442,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.9148434400558472,0.1835356801748275,0.1736030727624893,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.8436893820762634,0.1441975235939026,0.6486006379127502,286.0026550292969,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5905456542969,286.0068359375,1.0,0.2966682016849518,1.0,1.0,0.0,1.0,-1.6359031200408936,1.6359009742736816,2.171009100493393e-06,1.2499264478683472,1.0,1.0,0.0,31.77241897583008,69.0,33479.41015625,-0.0,338.1604919433594,1.0,283.1499938964844,285.2870788574219,296.0370788574219,298.2397155761719,293.1499938964844,293.1499938964844,283.1499938964844,31527.23046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159535884857178,1.0,0.0,0.0,3.739959478378296,3.739983558654785,9.333124921795388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.3564453125,0.0,1601.2840576171875,1895.4371337890625,0.0,1738.85791015625,0.9238318800926208,1.0,0.0,3.0,1.0,0.0
18082080,297.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.989993155002594,0.2448146939277649,0.2068693786859512,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.9289754033088684,0.191032662987709,0.1806180328130722,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.9764456748962402,0.2197712957859039,0.1533623039722442,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.9148434400558472,0.1835356801748275,0.1736030727624893,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.8436893820762634,0.1441975235939026,0.6486006379127502,286.0026550292969,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5905456542969,286.0068359375,1.0,0.2966682016849518,1.0,1.0,0.0,1.0,-1.6359031200408936,1.6359009742736816,2.171009100493393e-06,1.2499264478683472,1.0,1.0,0.0,31.77241897583008,69.0,33479.41015625,-0.0,338.1604919433594,1.0,283.1499938964844,285.2870788574219,296.0370788574219,298.2397155761719,293.1499938964844,293.1499938964844,283.1499938964844,31527.23046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159535884857178,1.0,0.0,0.0,3.739959478378296,3.739983558654785,9.333124921795388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.3564453125,0.0,1601.2840576171875,1895.4371337890625,0.0,1738.85791015625,0.9238318800926208,1.0,0.0,3.0,1.0,0.0
18082140,297.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400695800781,0.9356304407119752,0.2467379570007324,0.2217079252004623,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401611328125,0.8592736721038818,0.1938295513391494,0.1836352199316024,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401306152344,0.9009169936180116,0.2231446355581283,0.1559638977050781,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401611328125,0.848075807094574,0.1860651075839996,0.1763670891523361,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401611328125,0.783388614654541,0.1453516185283661,0.6557748913764954,286.04010009765625,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5599670410156,286.0390930175781,1.0,0.3110420107841491,1.0,1.0,0.0,1.0,-1.6666492223739624,1.666646957397461,2.250001898573828e-06,1.274478554725647,1.0,1.0,0.0,40.8015251159668,87.0,34226.1640625,-0.0,381.1040649414063,1.0,283.1499938964844,285.30047607421875,296.075439453125,298.3334350585937,293.1499938964844,293.1499938964844,283.1499938964844,32661.904296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232223749160767,1.0,0.0,0.0,3.8066656589508057,3.8066906929016113,9.669026894698618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.013671875,0.0,1688.5035400390625,1895.4371337890625,0.0,1798.6158447265625,0.9402145743370056,1.0,0.0,3.0,1.0,0.0
18082200,297.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400695800781,0.9356304407119752,0.2467379570007324,0.2217079252004623,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401611328125,0.8592736721038818,0.1938295513391494,0.1836352199316024,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401306152344,0.9009169936180116,0.2231446355581283,0.1559638977050781,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401611328125,0.848075807094574,0.1860651075839996,0.1763670891523361,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401611328125,0.783388614654541,0.1453516185283661,0.6557748913764954,286.04010009765625,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5599670410156,286.0390930175781,1.0,0.3110420107841491,1.0,1.0,0.0,1.0,-1.6666492223739624,1.666646957397461,2.250001898573828e-06,1.274478554725647,1.0,1.0,0.0,40.8015251159668,87.0,34226.1640625,-0.0,381.1040649414063,1.0,283.1499938964844,285.30047607421875,296.075439453125,298.3334350585937,293.1499938964844,293.1499938964844,283.1499938964844,32661.904296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232223749160767,1.0,0.0,0.0,3.8066656589508057,3.8066906929016113,9.669026894698618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.013671875,0.0,1688.5035400390625,1895.4371337890625,0.0,1798.6158447265625,0.9402145743370056,1.0,0.0,3.0,1.0,0.0
18082260,297.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.8727874159812927,0.2511645257472992,0.2257293313741684,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484313964844,0.80750572681427,0.1964071244001388,0.1865720748901367,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04852294921875,0.844085693359375,0.2263130843639373,0.1585450917482376,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04840087890625,0.796238899230957,0.1883888393640518,0.1790613681077957,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0481872558594,0.7335869669914246,0.1462709605693817,0.6622328758239746,286.048583984375,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5415344238281,286.0499267578125,1.0,0.3279295861721039,1.0,1.0,0.0,1.0,-1.69487726688385,1.6948750019073486,2.323281478311401e-06,1.2963604927062988,1.0,1.0,0.0,53.02053451538086,75.0,34841.77734375,-0.0,430.656005859375,1.0,283.1499938964844,285.300537109375,296.0976257324219,298.39337158203125,293.1499938964844,293.1499938964844,283.04998779296875,33781.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301287651062012,1.0,0.0,0.0,3.8713574409484863,3.871383190155029,1.0000456995840068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.17138671875,0.0,1776.0601806640625,1895.4371337890625,0.0,1856.147216796875,0.955108404159546,1.0,0.0,3.0,1.0,0.0
18082320,297.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.8727874159812927,0.2511645257472992,0.2257293313741684,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484313964844,0.80750572681427,0.1964071244001388,0.1865720748901367,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04852294921875,0.844085693359375,0.2263130843639373,0.1585450917482376,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04840087890625,0.796238899230957,0.1883888393640518,0.1790613681077957,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0481872558594,0.7335869669914246,0.1462709605693817,0.6622328758239746,286.048583984375,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5415344238281,286.0499267578125,1.0,0.3279295861721039,1.0,1.0,0.0,1.0,-1.69487726688385,1.6948750019073486,2.323281478311401e-06,1.2963604927062988,1.0,1.0,0.0,53.02053451538086,75.0,34841.77734375,-0.0,430.656005859375,1.0,283.1499938964844,285.300537109375,296.0976257324219,298.39337158203125,293.1499938964844,293.1499938964844,283.04998779296875,33781.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301287651062012,1.0,0.0,0.0,3.8713574409484863,3.871383190155029,1.0000456995840068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.17138671875,0.0,1776.0601806640625,1895.4371337890625,0.0,1856.147216796875,0.955108404159546,1.0,0.0,3.0,1.0,0.0
18082380,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.8577238321304321,0.2553358972072601,0.2296377122402191,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882202148437,0.7916156649589539,0.1983906924724578,0.1887176930904388,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.8290289640426636,0.2287688255310058,0.1604683399200439,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.7803903222084045,0.1901629120111465,0.1810068190097808,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.7192784547805786,0.1468942165374755,0.6662172675132751,285.9880065917969,284.95001220703125,295.2349548339844,293.0838623046875,295.2337646484375,297.5272521972656,285.9871520996094,1.0,0.3348621129989624,1.0,1.0,0.0,1.0,-1.711578130722046,1.7115757465362549,2.367525894442224e-06,1.3094708919525146,1.0,1.0,0.0,58.40997314453125,75.0,35582.69921875,-0.0,456.1629943847656,1.0,283.05242919921875,285.2227478027344,296.1311950683594,298.48858642578125,293.1499938964844,293.1499938964844,283.04998779296875,34639.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392973303794861,1.0,0.0,0.0,3.920240879058838,3.920267343521118,1.0254601647829986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.20947265625,0.0,1844.1922607421875,1895.4371337890625,0.0,1933.596435546875,0.9650706052780152,1.0,0.0,3.0,1.0,0.0
18082440,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.8573674559593201,0.2560044229030609,0.2302422225475311,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.7909851670265198,0.1986884325742721,0.1890152394771576,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98760986328125,0.8284593820571899,0.2291397452354431,0.1607388108968734,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.7797452807426453,0.1904278099536895,0.1812732964754104,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878234863281,0.7185459733009338,0.1469807028770446,0.6666759252548218,285.9875793457031,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5250244140625,285.98748779296875,1.0,0.3354571461677551,1.0,1.0,0.0,1.0,-1.7138570547103882,1.7138546705245972,2.373599727434339e-06,1.311257004737854,1.0,1.0,0.0,58.76218795776367,63.0,35639.73046875,-0.0,458.5619812011719,1.0,283.0516052246094,285.2221069335937,296.1305236816406,298.4891662597656,293.1499938964844,293.1499938964844,282.75,34729.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740109920501709,1.0,0.0,0.0,3.9252984523773193,3.9253249168396,1.0281078175466971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.01513671875,0.0,1851.339111328125,1895.4371337890625,0.0,1940.5174560546875,0.966273546218872,1.0,0.0,3.0,1.0,0.0
18082500,297.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.8581095337867737,0.2582680284976959,0.2323860377073288,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8527526855469,0.790641725063324,0.1996600031852722,0.1900317519903183,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.8282363414764404,0.2303466647863388,0.1616677045822143,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533935546875,0.7793072462081909,0.1912838518619537,0.1821782290935516,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8579406738281,0.7175115942955017,0.1472118496894836,0.6680885553359985,285.8496398925781,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5160827636719,285.8291015625,1.0,0.3369469940662384,1.0,1.0,0.0,1.0,-1.7215511798858645,1.7215487957000732,2.394189323240425e-06,1.3172972202301023,1.0,1.0,0.0,59.449012756347656,63.0,36746.5625,-0.0,465.232177734375,1.0,282.7922668457031,285.0382385253906,296.1864929199219,298.6828918457031,293.1499938964844,293.1499938964844,282.75,35017.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512499094009399,1.0,0.0,0.0,3.941553831100464,3.9415805339813232,1.0366405831518932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.52685546875,0.0,1874.434814453125,1895.4371337890625,0.0,2036.274169921875,0.9701408743858336,1.0,0.0,3.0,1.0,0.0
18082560,297.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77911376953125,0.8620359897613525,0.2603048682212829,0.2342665493488311,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77947998046875,0.793358325958252,0.2004516124725341,0.1908311396837234,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792663574219,0.8309037089347839,0.2313382774591446,0.1624054610729217,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.779541015625,0.7818615436553955,0.1919651180505752,0.1828717589378357,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801818847656,0.719035267829895,0.1472979485988617,0.6686626076698303,285.77911376953125,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5054931640625,285.7773742675781,1.0,0.3371581137180328,1.0,1.0,0.0,1.0,-1.7271788120269775,1.7271764278411863,2.409332864772296e-06,1.32172691822052,1.0,1.0,0.0,59.11367416381836,51.0,36931.36328125,-0.0,467.6811218261719,1.0,282.7543334960937,284.98834228515625,296.1758728027344,298.6419982910156,293.1499938964844,293.1499938964844,282.45001220703125,35240.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569595575332642,1.0,0.0,0.0,3.95406436920166,3.954091310501098,1.043231577568804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.65576171875,0.0,1892.33984375,1895.4371337890625,0.0,2085.9580078125,0.9731170535087584,1.0,0.0,3.0,1.0,0.0
18082620,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650329589844,0.8789956569671631,0.2640529870986938,0.2375989407300949,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.8070567846298218,0.2017123401165008,0.1919965893030166,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.565185546875,0.8442507982254028,0.2329580932855606,0.1635252833366394,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653991699219,0.7951432466506958,0.1930121034383773,0.183833435177803,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.7287192344665527,0.1471997797489166,0.6680279970169067,285.5650939941406,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4831237792969,285.5630187988281,1.0,0.3346143960952759,1.0,1.0,0.0,1.0,-1.7343195676803589,1.734317183494568,2.428646212138119e-06,1.327358603477478,1.0,1.0,0.0,55.97526168823242,39.0,38099.9140625,-0.0,462.7964477539063,1.0,282.457275390625,284.7529602050781,296.1834411621094,298.7273864746094,293.1499938964844,293.1499938964844,282.1499938964844,35547.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770736038684845,1.0,0.0,0.0,3.9712531566619873,3.971280336380005,1.0523215223656734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.83154296875,0.0,1917.1263427734373,1895.4371337890625,0.0,2207.376953125,0.9772059321403505,1.0,0.0,3.0,1.0,0.0
18082680,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650329589844,0.8789956569671631,0.2640529870986938,0.2375989407300949,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.8070567846298218,0.2017123401165008,0.1919965893030166,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.565185546875,0.8442507982254028,0.2329580932855606,0.1635252833366394,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653991699219,0.7951432466506958,0.1930121034383773,0.183833435177803,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.7287192344665527,0.1471997797489166,0.6680279970169067,285.5650939941406,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4831237792969,285.5630187988281,1.0,0.3346143960952759,1.0,1.0,0.0,1.0,-1.7343195676803589,1.734317183494568,2.428646212138119e-06,1.327358603477478,1.0,1.0,0.0,55.97526168823242,39.0,38099.9140625,-0.0,462.7964477539063,1.0,282.457275390625,284.7529602050781,296.1834411621094,298.7273864746094,293.1499938964844,293.1499938964844,282.1499938964844,35547.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770736038684845,1.0,0.0,0.0,3.9712531566619873,3.971280336380005,1.0523215223656734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.83154296875,0.0,1917.1263427734373,1895.4371337890625,0.0,2207.376953125,0.9772059321403505,1.0,0.0,3.0,1.0,0.0
18082740,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.8942149877548218,0.2660225629806518,0.239305704832077,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.819017767906189,0.2022793740034103,0.1924640983343124,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.8568603992462158,0.2337121367454528,0.1640068739652633,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.8074690103530884,0.1934622973203659,0.1841895878314972,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.7380838394165039,0.1470308154821396,0.6669019460678101,285.3979797363281,284.95001220703125,295.333740234375,293.1421813964844,295.33258056640625,297.47076416015625,285.3809814453125,1.0,0.3318135142326355,1.0,1.0,0.0,1.0,-1.7365853786468506,1.73658287525177,2.4348048555111745e-06,1.329154133796692,1.0,1.0,0.0,53.06585311889648,39.0,39116.65234375,0.0,455.5796203613281,1.0,282.1838073730469,284.54864501953125,296.2134704589844,298.86590576171875,293.1499938964844,293.1499938964844,282.1499938964844,35660.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796711921691895,1.0,0.0,0.0,3.977595806121826,3.977622985839844,1.055685515893856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.47119140625,0.0,1926.3265380859373,1895.4371337890625,0.0,2287.188720703125,0.9787145256996156,1.0,0.0,3.0,1.0,0.0
18082800,297.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.9096808433532716,0.2675009965896606,0.240536630153656,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426208496094,0.8306569457054138,0.202649638056755,0.1927272081375122,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8699437975883484,0.2342188209295272,0.1642964780330658,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427124023437,0.8192622661590576,0.1937417387962341,0.1843666285276413,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34344482421875,0.7478794455528259,0.1468298435211181,0.6655781269073486,285.3421936035156,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4605407714844,285.3397827148437,1.0,0.3289975821971893,1.0,1.0,0.0,1.0,-1.7373510599136353,1.737348556518555,2.436911017866805e-06,1.329779028892517,1.0,1.0,0.0,50.313594818115234,27.0,39193.56640625,0.0,447.9040222167969,1.0,282.1549072265625,284.509765625,296.1922302246094,298.8041076660156,293.1499938964844,293.1499938964844,281.8500061035156,35730.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816159725189209,1.0,0.0,0.0,3.9814629554748535,3.98149037361145,1.057739268617297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.958984375,0.0,1931.95068359375,1895.4371337890625,0.0,2304.661376953125,0.9796343445777892,1.0,0.0,3.0,1.0,0.0
18082860,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.9628341197967528,0.2706739604473114,0.2431550323963165,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.8696112632751465,0.2033192962408065,0.1931271404027938,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.9142292141914368,0.2351697534322738,0.1647942811250686,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.856657087802887,0.1942126899957656,0.1845768094062805,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.7819817066192627,0.1462468057870865,0.661803662776947,285.1206970214844,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4380187988281,285.1178894042969,1.0,0.3211654722690582,1.0,1.0,0.0,1.0,-1.7372949123382568,1.7372925281524658,2.437155671941582e-06,1.330051302909851,1.0,1.0,0.0,42.94807815551758,25.0,40206.078125,0.0,426.0860595703125,1.0,281.8564758300781,284.2690734863281,296.2006530761719,298.8733825683594,293.1499938964844,293.1499938964844,281.54998779296875,35839.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907214164733887,1.0,0.0,0.0,3.9875521659851074,3.987579584121704,1.0609770697556089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.9921875,0.0,1940.828369140625,1895.4371337890625,0.0,2386.914306640625,0.9810826182365416,1.0,0.0,3.0,1.0,0.0
18082920,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.9628341197967528,0.2706739604473114,0.2431550323963165,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.8696112632751465,0.2033192962408065,0.1931271404027938,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.9142292141914368,0.2351697534322738,0.1647942811250686,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.856657087802887,0.1942126899957656,0.1845768094062805,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.7819817066192627,0.1462468057870865,0.661803662776947,285.1206970214844,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4380187988281,285.1178894042969,1.0,0.3211654722690582,1.0,1.0,0.0,1.0,-1.7372949123382568,1.7372925281524658,2.437155671941582e-06,1.330051302909851,1.0,1.0,0.0,42.94807815551758,25.0,40206.078125,0.0,426.0860595703125,1.0,281.8564758300781,284.2690734863281,296.2006530761719,298.8733825683594,293.1499938964844,293.1499938964844,281.54998779296875,35839.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907214164733887,1.0,0.0,0.0,3.9875521659851074,3.987579584121704,1.0609770697556089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.9921875,0.0,1940.828369140625,1895.4371337890625,0.0,2386.914306640625,0.9810826182365416,1.0,0.0,3.0,1.0,0.0
18082980,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.998543620109558,0.2737238109111786,0.2412064373493194,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9108961224555968,0.20377117395401,0.1933950930833816,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.96211177110672,0.2358633279800415,0.1651670932769775,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8962053060531616,0.1944757252931594,0.1846641600131988,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8162566423416138,0.1454967707395553,0.6576318740844727,284.9029235839844,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4162902832031,284.902587890625,1.0,0.3151666224002838,1.0,1.0,0.0,1.0,-1.7339094877243042,1.7339071035385132,2.4291969111800427e-06,1.3283625841140747,0.943002998828888,0.943002998828888,0.0,37.57179641723633,28.0,41017.05078125,0.0,407.4957275390625,1.0,281.5557861328125,284.04058837890625,296.21063232421875,298.9371643066406,293.1499938964844,293.1499938964844,281.25,37891.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988489866256714,1.0,0.0,0.0,3.944705009460449,3.944732189178467,1.038298705680063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.53173828125,0.0,1901.7193603515625,1895.4371337890625,0.0,2460.906005859375,0.9722450971603394,1.0,0.0,3.0,1.0,0.0
18083040,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.998543620109558,0.2737238109111786,0.2412064373493194,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9108961224555968,0.20377117395401,0.1933950930833816,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.96211177110672,0.2358633279800415,0.1651670932769775,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8962053060531616,0.1944757252931594,0.1846641600131988,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8162566423416138,0.1454967707395553,0.6576318740844727,284.9029235839844,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4162902832031,284.902587890625,1.0,0.3151666224002838,1.0,1.0,0.0,1.0,-1.7339094877243042,1.7339071035385132,2.4291969111800427e-06,1.3283625841140747,0.943002998828888,0.943002998828888,0.0,37.57179641723633,28.0,41017.05078125,0.0,407.4957275390625,1.0,281.5557861328125,284.04058837890625,296.21063232421875,298.9371643066406,293.1499938964844,293.1499938964844,281.25,37891.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988489866256714,1.0,0.0,0.0,3.944705009460449,3.944732189178467,1.038298705680063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.53173828125,0.0,1901.7193603515625,1895.4371337890625,0.0,2460.906005859375,0.9722450971603394,1.0,0.0,3.0,1.0,0.0
18083100,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.903525710105896,0.2781226336956024,0.2488080412149429,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.8191304206848145,0.2038681656122207,0.1942509263753891,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.8578541874885559,0.2368815392255783,0.1660438925027847,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923889160156,0.8068339228630066,0.1943312436342239,0.1853846311569214,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.7330981492996216,0.1446069180965423,0.6582215428352356,284.7915344238281,284.95001220703125,295.4416809082031,293.1913146972656,295.4404296875,297.4189758300781,284.7611999511719,1.0,0.3093255758285522,1.0,1.0,0.0,1.0,-1.5853071212768557,1.585305094718933,2.067311015707673e-06,1.2293561697006226,0.8350145816802979,0.8350145816802979,0.0,51.01521301269531,28.0,39832.30078125,0.0,401.2927856445313,1.0,281.2962341308594,283.87847900390625,296.2350158691406,299.0498962402344,293.1499938964844,293.1499938964844,281.25,43268.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042131662368774,1.0,0.0,0.0,3.8067688941955566,3.806795835494995,9.669550991020517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.9951171875,0.0,1771.3948974609375,1895.4371337890625,0.0,2510.00732421875,0.9422641396522522,1.0,0.0,3.0,1.0,0.0
18083160,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.8628529906272888,0.2824834585189819,0.2541127502918243,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.755859375,0.7786619067192078,0.2049933820962906,0.1954314261674881,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511291503906,0.8189963102340698,0.2387107014656067,0.167706161737442,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.7661634683609009,0.1952102929353714,0.1862759292125702,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.6952428817749023,0.144677922129631,0.6556951999664307,284.75396728515625,284.95001220703125,295.4599914550781,293.1972351074219,295.4585266113281,297.4249267578125,284.6435546875,1.0,0.3035556077957153,1.0,1.0,0.0,1.0,-1.4169886112213137,1.4169869422912598,1.6660602568663307e-06,1.081937551498413,0.749932050704956,0.749932050704956,0.0,59.87936782836914,25.0,35652.2265625,0.0,378.9783630371094,1.0,281.2574768066406,283.76806640625,296.1921691894531,298.86053466796875,293.1499938964844,293.1499938964844,281.54998779296875,47734.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016483783721924,1.0,0.0,0.0,3.502124547958374,3.5021493434906006,8.183828299479501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.0068359375,0.0,1459.0299072265625,1895.4371337890625,0.0,2486.505859375,0.8824754953384399,1.0,0.0,3.0,1.0,0.0
18083220,297.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.76007080078125,0.982411563396454,0.2930032312870025,0.1897573620080948,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171081542969,0.9783126711845398,0.2091908007860183,0.1970252096652984,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748718261719,0.982411563396454,0.2443509399890899,0.1475891172885894,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8364562988281,0.9657038450241088,0.2006102204322815,0.1891844421625137,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8641631007194519,0.1474341452121734,0.6584478616714478,285.7722473144531,284.95001220703125,295.4966735839844,293.2071228027344,295.495361328125,297.4556884765625,284.8207702636719,1.0,0.3013625741004944,1.0,1.0,0.0,1.0,-1.6695417165756226,1.6695395708084106,2.2576689389097737e-06,1.2769092321395874,1.0,1.0,0.0,30.950828552246094,45.0,37996.61328125,0.0,351.0688781738281,1.0,281.5396423339844,284.0746154785156,296.0689697265625,298.4342956542969,293.1499938964844,293.1499938964844,281.25,32093.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680709958076477,1.0,0.0,0.0,3.450618267059326,3.4506397247314453,7.944876756482699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.55517578125,0.0,1294.824951171875,1895.4371337890625,0.0,2183.727783203125,0.8680821061134338,1.0,0.0,3.0,1.0,0.0
